time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0001287819759454,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001356121065327,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0001001642012852,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0973205566406,0.0,0.0,0.0001356142020085,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0006432854570448,291.1412353515625,294.1499938964844,267.1625671386719,265.8638610839844,273.0058288574219,267.17974853515625,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28847312927246,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81109619140625,0.0,0.0,0.000128786676214,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001356170832877,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001001678610919,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,0.0001356191496597,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006433090311475,291.1410217285156,294.1499938964844,267.1429138183594,265.8478088378906,272.9344787597656,267.1602783203125,290.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.298236846923828,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001287894701818,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001356200373265,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,0.0001001700220513,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,0.0001356220745947,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0006433231174014,291.1405334472656,294.1499938964844,267.10302734375,265.8152160644531,272.793701171875,267.1207275390625,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.317195892333984,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001287894701818,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001356200373265,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,0.0001001700220513,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,0.0001356220745947,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0006433231174014,291.1405334472656,294.1499938964844,267.10302734375,265.8152160644531,272.793701171875,267.1207275390625,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.317195892333984,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001287853665417,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001356157445115,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,0.0001001668279059,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001356177526758,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0006433027447201,291.13995361328125,294.1499938964844,267.0625,265.7821350097656,272.65533447265625,267.0805053710937,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33546257019043,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001287853665417,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001356157445115,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,0.0001001668279059,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001356177526758,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0006433027447201,291.13995361328125,294.1499938964844,267.0625,265.7821350097656,272.65533447265625,267.0805053710937,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33546257019043,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259826660156,0.0,0.0,0.0001287837512791,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001356140710413,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001001655618892,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001356160501018,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006432947702705,291.1392517089844,294.1499938964844,267.0213928222656,265.7486267089844,272.51934814453125,267.0396423339844,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35405540466309,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259826660156,0.0,0.0,0.0001287837512791,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001356140710413,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001001655618892,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001356160501018,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006432947702705,291.1392517089844,294.1499938964844,267.0213928222656,265.7486267089844,272.51934814453125,267.0396423339844,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35405540466309,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001287827471969,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001356130378553,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,0.0001001647688099,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,0.00013561497326,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000643289880827,291.1384582519531,294.1499938964844,266.9798583984375,265.7147827148437,272.3856506347656,266.9983215332031,290.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37353134155273,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001287827471969,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001356130378553,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,0.0001001647688099,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,0.00013561497326,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000643289880827,291.1384582519531,294.1499938964844,266.9798583984375,265.7147827148437,272.3856506347656,266.9983215332031,290.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37353134155273,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001287812920054,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001356115244561,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,0.0001001636410364,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,0.0001356134453089,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0006432826630771,291.13800048828125,294.1499938964844,266.958984375,265.69775390625,272.31964111328125,266.9774780273437,290.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.383440017700195,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,0.0001287786290049,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001356087304884,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0001001615601126,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0001356106222374,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006432693917304,291.1375427246094,294.1499938964844,266.93798828125,265.6806945800781,272.2541809082031,266.9565734863281,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39334297180176,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0001287680643144,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001355976128252,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.0001001533310045,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001355994900222,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0006432167137973,291.13653564453125,294.1499938964844,266.8959045410156,265.6464538574219,272.1248779296875,266.9145812988281,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.41279411315918,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0001287680643144,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001355976128252,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.0001001533310045,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001355994900222,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0006432167137973,291.13653564453125,294.1499938964844,266.8959045410156,265.6464538574219,272.1248779296875,266.9145812988281,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.41279411315918,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001287483319174,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001355768617941,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001001379787339,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.0001355786953354,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000643118226435,291.1353759765625,294.1499938964844,266.85369873046875,265.6121826171875,271.9977111816406,266.8724365234375,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.431264877319336,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001287483319174,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001355768617941,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.0001001379787339,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.0001355786953354,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000643118226435,291.1353759765625,294.1499938964844,266.85369873046875,265.6121826171875,271.9977111816406,266.8724365234375,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.431264877319336,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,0.0001287175691686,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001355444983346,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.0001001140481093,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001355463027721,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0006429647328332,291.1341247558594,294.1499938964844,266.8114929199219,265.57794189453125,271.87261962890625,266.83026123046875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.448240280151367,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,0.0001287175691686,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001355444983346,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.0001001140481093,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001355463027721,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0006429647328332,291.1341247558594,294.1499938964844,266.8114929199219,265.57794189453125,271.87261962890625,266.83026123046875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.448240280151367,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,0.0001286748738493,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001354995620204,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,0.0001000808406388,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.000135501337354,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006427515763789,291.1327209472656,294.1499938964844,266.7694091796875,265.5438537597656,271.74957275390625,266.7881164550781,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.463359832763672,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,0.0001286748738493,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001354995620204,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,0.0001000808406388,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.000135501337354,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006427515763789,291.1327209472656,294.1499938964844,266.7694091796875,265.5438537597656,271.74957275390625,266.7881164550781,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.463359832763672,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.0,0.0,0.0001286490441998,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001354723644908,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.0001000607371679,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,0.0001354741252725,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0006426225882023,291.1319885253906,294.1499938964844,266.7484436035156,265.52685546875,271.6888122558594,266.7671203613281,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.47015380859375,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,0.0001286203187191,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.000135442125611,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001000383927021,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001354438718408,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0006424791645258,291.1312255859375,294.1499938964844,266.7275390625,265.50994873046875,271.6285705566406,266.7461853027344,290.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.476423263549805,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001285548351006,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001353731931885,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,9.998746099881828e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001353749103145,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006421521538868,291.12957763671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5094909667969,266.7044982910156,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48740196228028,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001285548351006,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001353731931885,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,9.998746099881828e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001353749103145,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006421521538868,291.12957763671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5094909667969,266.7044982910156,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48740196228028,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0001284801401197,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001352945546386,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,9.99293552013114e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0001352962426608,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000641779100988,291.1277770996094,294.1499938964844,266.6448974609375,265.4432678222656,271.39239501953125,266.6632385253906,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.496395111083984,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,0.0001284801401197,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001352945546386,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,9.99293552013114e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0001352962426608,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000641779100988,291.1277770996094,294.1499938964844,266.6448974609375,265.4432678222656,271.39239501953125,266.6632385253906,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.496395111083984,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,0.0001283984747715,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001352085964754,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,9.98658360913396e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001352102408418,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0006413713563233,291.1258850097656,294.1499938964844,266.6043701171875,265.41064453125,271.2771911621094,266.6224975585937,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.50362968444824,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,0.0001283984747715,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001352085964754,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,9.98658360913396e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001352102408418,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0006413713563233,291.1258850097656,294.1499938964844,266.6043701171875,265.41064453125,271.2771911621094,266.6224975585937,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.50362968444824,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0001283124729525,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001351180399069,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001351196697214,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0006409418419934,291.1238098144531,294.1499938964844,266.56451416015625,265.37860107421875,271.16387939453125,266.5823669433594,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.509416580200195,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0001283124729525,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001351180399069,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001351196697214,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0006409418419934,291.1238098144531,294.1499938964844,266.56451416015625,265.37860107421875,271.16387939453125,266.5823669433594,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.509416580200195,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0001282686862396,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001350719394395,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,9.976487490348518e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.0001350735547021,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0006407231558114,291.12274169921875,294.1499938964844,266.5448608398437,265.36285400390625,271.10791015625,266.56256103515625,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.511871337890625,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,0.0001282248267671,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001350257662124,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,9.973076521418987e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,0.0001350273669231,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0006405041203834,291.1216125488281,294.1499938964844,266.5254211425781,265.3472900390625,271.05242919921875,266.54296875,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.51409721374512,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0001281381846638,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001349345402559,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,9.96633680188097e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0001349361118627,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0006400714046321,291.1192932128906,294.1499938964844,266.4872131347656,265.3167419433594,270.9428100585937,266.50439453125,290.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.518054962158203,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0001281381846638,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001349345402559,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,9.96633680188097e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0001349361118627,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0006400714046321,291.1192932128906,294.1499938964844,266.4872131347656,265.3167419433594,270.9428100585937,266.50439453125,290.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.518054962158203,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0001280550786759,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001348470541415,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0001348485966445,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0006396563840098,291.1168212890625,294.1499938964844,266.45001220703125,265.287109375,270.8349914550781,266.4667663574219,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.84881290674366e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.52161407470703,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0001280550786759,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001348470541415,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0001348485966445,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0006396563840098,291.1168212890625,294.1499938964844,266.45001220703125,265.287109375,270.8349914550781,266.4667663574219,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.84881290674366e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.52161407470703,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001279810385312,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001347690995316,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,9.95411246549338e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0001347706129308,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.00063928659074,291.1141967773437,294.1499938964844,266.413330078125,265.2585144042969,270.7289428710937,266.429931640625,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52549362182617,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001279810385312,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001347690995316,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,9.95411246549338e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0001347706129308,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.00063928659074,291.1141967773437,294.1499938964844,266.413330078125,265.2585144042969,270.7289428710937,266.429931640625,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52549362182617,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.0001279212156077,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0001347061188425,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,9.949459490599112e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0006389878690242,291.1114501953125,294.1499938964844,266.3766784667969,265.23101806640625,270.6246337890625,266.3932800292969,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53135108947754,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
