time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.0001279212156077,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0001347061188425,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,9.949459490599112e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0006389878690242,291.1114501953125,294.1499938964844,266.3766784667969,265.23101806640625,270.6246337890625,266.3932800292969,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53135108947754,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.0001278964191442,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001346800272585,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.947530634235592e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.000134681497002,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0006388640613295,291.1100158691406,294.1499938964844,266.3583374023437,265.2176208496094,270.5731201171875,266.3749694824219,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.53521728515625,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,0.0001278749550692,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001346574281342,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,9.945860801963136e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001346588833257,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0006387568428181,291.1085510253906,294.1499938964844,266.3399963378906,265.2044677734375,270.5220031738281,266.35662841796875,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.539697647094727,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001278416748391,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001346224016742,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001346238423138,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0006385907181538,291.1054992675781,294.1499938964844,266.3033447265625,265.1788024902344,270.4209899902344,266.32000732421875,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55044937133789,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001278416748391,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001346224016742,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001346238423138,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0006385907181538,291.1054992675781,294.1499938964844,266.3033447265625,265.1788024902344,270.4209899902344,266.32000732421875,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55044937133789,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001278206909773,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0006384860025718,291.102294921875,294.1499938964844,266.26666259765625,265.1539306640625,270.321533203125,266.2833251953125,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.563533782958984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001278206909773,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0006384860025718,291.102294921875,294.1499938964844,266.26666259765625,265.1539306640625,270.321533203125,266.2833251953125,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.563533782958984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.000127811130369,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001345916680293,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0006384383304975,291.0989685058594,294.1499938964844,266.2300109863281,265.1296691894531,270.2236022949219,266.2466735839844,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57880401611328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.000127811130369,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001345916680293,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0006384383304975,291.0989685058594,294.1499938964844,266.2300109863281,265.1296691894531,270.2236022949219,266.2466735839844,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57880401611328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001278120180359,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.94096408248879e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0006384428706951,291.0954895019531,294.1499938964844,266.1933288574219,265.1059875488281,270.1271667480469,266.21002197265625,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.596092224121094,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001278120180359,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.94096408248879e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0006384428706951,291.0954895019531,294.1499938964844,266.1933288574219,265.1059875488281,270.1271667480469,266.21002197265625,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.596092224121094,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041320800781,0.0,0.0,0.0001278160489164,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001345954806311,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,9.9412769486662e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001345968339592,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0006384630105458,291.0936889648437,294.1499938964844,266.17498779296875,265.09429931640625,270.0794677734375,266.1916809082031,290.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.60544776916504,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001278222771361,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001346020435448,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,9.941760799847545e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.000134603382321,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0006384940934367,291.09185791015625,294.1499938964844,266.1566772460937,265.0827331542969,270.0321655273437,266.17333984375,290.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.61523056030273,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,0.0001278406853089,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001346227654721,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0006385861779563,291.08807373046875,294.1499938964844,266.1199951171875,265.0598449707031,269.93853759765625,266.1366577148437,290.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.63597297668457,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,0.0001278406853089,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001346227654721,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0006385861779563,291.08807373046875,294.1499938964844,266.1199951171875,265.0598449707031,269.93853759765625,266.1366577148437,290.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.63597297668457,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0001278660784009,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001346482022199,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0006387131288647,291.0841369628906,294.1499938964844,266.0833435058594,265.03717041015625,269.84625244140625,266.1000061035156,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.658145904541016,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0001278660784009,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001346482022199,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0006387131288647,291.0841369628906,294.1499938964844,266.0833435058594,265.03717041015625,269.84625244140625,266.1000061035156,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.658145904541016,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,0.0001278971758438,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001346809585811,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,9.947584476321936e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001346822245977,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0006388684851117,291.080078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7553100585937,266.0633239746094,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.6815128326416,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,0.0001278971758438,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001346809585811,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,9.947584476321936e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001346822245977,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0006388684851117,291.080078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7553100585937,266.0633239746094,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.6815128326416,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001279327116208,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.950349340215324e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001347196666756,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0006390461348928,291.0758361816406,294.1499938964844,266.010009765625,264.9921875,269.6656494140625,266.0266418457031,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.70585823059082,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001279327116208,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.950349340215324e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001347196666756,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0006390461348928,291.0758361816406,294.1499938964844,266.010009765625,264.9921875,269.6656494140625,266.0266418457031,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.70585823059082,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001279517746297,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000134738482302,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,9.951831452781336e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001347397337667,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0006391413626261,291.0736694335937,294.1499938964844,265.9916687011719,264.9809265136719,269.62127685546875,266.00830078125,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.71833038330078,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,0.0001279714779229,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001347592333331,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,9.953363769454882e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0001347604702459,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0006392397917807,291.07147216796875,294.1499938964844,265.97332763671875,264.9696655273437,269.5772399902344,265.9899597167969,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.73095703125,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001348021469311,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,9.956531721400096e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.000134803369292,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0006394434021785,291.06695556640625,294.1499938964844,265.9366760253906,264.9469909667969,269.4900817871094,265.9532775878906,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.756563186645508,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001348021469311,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,9.956531721400096e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.000134803369292,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0006394434021785,291.06695556640625,294.1499938964844,265.9366760253906,264.9469909667969,269.4900817871094,265.9532775878906,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.756563186645508,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,0.0001280537690035,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,0.0001348471123492,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0006396509706974,291.0622863769531,294.1499938964844,265.8999938964844,264.9240417480469,269.4040832519531,265.9165954589844,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.78247833251953,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,0.0001280537690035,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,0.0001348471123492,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0006396509706974,291.0622863769531,294.1499938964844,265.8999938964844,264.9240417480469,269.4040832519531,265.9165954589844,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.78247833251953,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.0001280949654756,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001348893274553,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,9.962967305909842e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,0.0001348905061604,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0006398569094017,291.0574645996094,294.1499938964844,265.86334228515625,264.9007568359375,269.3192749023437,265.8799133300781,290.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.80848693847656,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.0001280949654756,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001348893274553,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,9.962967305909842e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,0.0001348905061604,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0006398569094017,291.0574645996094,294.1499938964844,265.86334228515625,264.9007568359375,269.3192749023437,265.8799133300781,290.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.80848693847656,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001349312224192,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,9.966060315491632e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.000640055630356,291.052490234375,294.1499938964844,265.82666015625,264.87701416015625,269.2356262207031,265.8432006835937,290.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.834381103515625,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001349312224192,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,9.966060315491632e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.000640055630356,291.052490234375,294.1499938964844,265.82666015625,264.87701416015625,269.2356262207031,265.8432006835937,290.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.834381103515625,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,0.0001281537115573,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001349512167507,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,9.967535879695788e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0001349523518001,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006401504506357,291.0499572753906,294.1499938964844,265.8083190917969,264.8649597167969,269.1942138671875,265.8248596191406,290.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.8609901881491175e-08,0.0013654310023412,-0.1254580318927765,0.0,0.0,0.0,-0.0289104469120502,60.0,-22.847217559814453,-0.0,-1.271247640488582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001281719887629,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001349704543827,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,9.968956874217838e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.000134971589432,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0006402417784556,291.04736328125,294.1499938964844,265.7900085449219,264.8527526855469,269.1531066894531,265.8065185546875,290.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632649907176535e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.85995483398437,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,0.0001282057928619,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0006404106388799,291.0421142578125,294.1499938964844,265.7533264160156,264.8278503417969,269.0716552734375,265.76983642578125,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.88506126403809,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,0.0001282057928619,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0006404106388799,291.0421142578125,294.1499938964844,265.7533264160156,264.8278503417969,269.0716552734375,265.76983642578125,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.88506126403809,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.000135036825668,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0006405565654858,291.0367126464844,294.1499938964844,265.7166748046875,264.8022155761719,268.9911804199219,265.7331848144531,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90949249267578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.000135036825668,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0006405565654858,291.0367126464844,294.1499938964844,265.7166748046875,264.8022155761719,268.9911804199219,265.7331848144531,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90949249267578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001350617385469,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0001350628153886,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0006406747852452,291.0311889648437,294.1499938964844,265.67999267578125,264.7757873535156,268.9117431640625,265.6965026855469,290.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.933029174804688,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001350617385469,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0001350628153886,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0006406747852452,291.0311889648437,294.1499938964844,265.67999267578125,264.7757873535156,268.9117431640625,265.6965026855469,290.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.933029174804688,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
