time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420180,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001350797829218,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0001350808306597,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.000640760292299,291.0254821777344,294.1499938964844,265.6433410644531,264.7484436035156,268.83331298828125,265.6598205566406,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95549774169922,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001350797829218,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0001350808306597,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.000640760292299,291.0254821777344,294.1499938964844,265.6433410644531,264.7484436035156,268.83331298828125,265.6598205566406,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95549774169922,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001282815210288,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001350858510704,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,9.97747338260524e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001350869133602,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0006407891632989,291.0225830078125,294.1499938964844,265.625,264.7344055175781,268.7945251464844,265.6414794921875,290.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668389292433,4.876893200389532e-08,0.0013667901512235,-0.1258652657270431,0.0,0.0,0.0,-0.0289892833679914,60.0,-22.96624755859375,-0.0,-1.273780014798831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,0.000128285260871,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001350897946394,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,9.977764420909808e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,0.0001350908423773,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.000640807847958,291.0196533203125,294.1499938964844,265.6066589355469,264.7200927734375,268.7559814453125,265.6231384277344,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668786268681,4.877356474253247e-08,0.0013668298488482,-0.1258771270513534,0.0,0.0,0.0,-0.0289915800094604,60.0,-22.97665977478028,-0.0,-1.2738537691348029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001282865268876,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0006408143090084,291.0137023925781,294.1499938964844,265.57000732421875,264.690673828125,268.6796264648437,265.58648681640625,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.996488571166992,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001282865268876,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0006408143090084,291.0137023925781,294.1499938964844,265.57000732421875,264.690673828125,268.6796264648437,265.58648681640625,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.996488571166992,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0001282782759517,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0006407730979844,291.0075988769531,294.1499938964844,265.5333251953125,264.6600646972656,268.60418701171875,265.5498046875,290.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.014741897583008,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0001282782759517,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0006407730979844,291.0075988769531,294.1499938964844,265.5333251953125,264.6600646972656,268.60418701171875,265.5498046875,290.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.014741897583008,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0006406795000657,291.0013427734375,294.1499938964844,265.4966735839844,264.6282043457031,268.5296630859375,265.5131530761719,290.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.03118133544922,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0006406795000657,291.0013427734375,294.1499938964844,265.4966735839844,264.6282043457031,268.5296630859375,265.5131530761719,290.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.03118133544922,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001282292068935,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,9.973403939511628e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0006405281019397,290.9949645996094,294.1499938964844,265.4599914550781,264.594970703125,268.45611572265625,265.4765014648437,290.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.045637130737305,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001282292068935,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,9.973403939511628e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0006405281019397,290.9949645996094,294.1499938964844,265.4599914550781,264.594970703125,268.45611572265625,265.4765014648437,290.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.045637130737305,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001282092562178,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001350098318653,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,9.971851977752522e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001350107922917,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0006404285086318,290.9917297363281,294.1499938964844,265.4416809082031,264.57781982421875,268.419677734375,265.4581604003906,290.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860425861181e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.028944507241249,60.0,-23.05202293395996,-0.0,-1.272341307867464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0001281858567381,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001349851809209,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,9.970031533157452e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0001349861413473,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0006403116276487,290.9884338378906,294.1499938964844,265.42333984375,264.5603332519531,268.38348388671875,265.4398498535156,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658175012096,4.864940095217207e-08,0.0013657688396051,-0.1255591809749603,0.0,0.0,0.0,-0.0289300307631492,60.0,-23.057796478271484,-0.0,-1.2718764708097297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001281289587495,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001349252852378,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001349262311123,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0006400274578481,290.9818115234375,294.1499938964844,265.3866577148437,264.5241394042969,268.3117370605469,265.4031982421875,290.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06771850585937,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001281289587495,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001349252852378,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001349262311123,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0006400274578481,290.9818115234375,294.1499938964844,265.3866577148437,264.5241394042969,268.3117370605469,265.4031982421875,290.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06771850585937,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0006396644748747,290.9750366210937,294.1499938964844,265.3500061035156,264.4863586425781,268.2408447265625,265.3665466308594,290.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487780901496094e-08,0.0013643875718116,-0.1251452714204788,0.0,0.0,0.0,-0.0288499128073453,60.0,-23.074892044067383,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0006396644748747,290.9750366210937,294.1499938964844,265.3500061035156,264.4863586425781,268.2408447265625,265.3665466308594,290.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487780901496094e-08,0.0013643875718116,-0.1251452714204788,0.0,0.0,0.0,-0.0288499128073453,60.0,-23.074892044067383,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.000127948631416,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0001347363286186,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0006391268107108,290.9681396484375,294.1499938964844,265.3133239746094,264.44775390625,268.1708374023437,265.3299255371094,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07781410217285,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.000127948631416,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0001347363286186,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0006391268107108,290.9681396484375,294.1499938964844,265.3133239746094,264.44775390625,268.1708374023437,265.3299255371094,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07781410217285,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,9.939133451553062e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001345678028883,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0006383275031112,290.96112060546875,294.1499938964844,265.27667236328125,264.4091491699219,268.1016845703125,265.2933349609375,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.072593688964844,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,9.939133451553062e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001345678028883,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0006383275031112,290.96112060546875,294.1499938964844,265.27667236328125,264.4091491699219,268.1016845703125,265.2933349609375,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.072593688964844,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,0.000127689432702,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001344624906778,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0001344633637927,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0006378321559168,290.9575500488281,294.1499938964844,265.2583312988281,264.3898620605469,268.06744384765625,265.2750244140625,290.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605268904939,4.80303903316326e-08,0.001360478810966,-0.1239735409617424,0.0,0.0,0.0,-0.0286231748759746,60.0,-23.066452026367188,-0.0,-1.2620411382613386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0001275778195122,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001343449548585,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,9.9227370810695e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0001343458279734,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0006372745847329,290.9539794921875,294.1499938964844,265.239990234375,264.3705749511719,268.033447265625,265.2567443847656,290.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593374751508,4.789122698412029e-08,0.0013592895120382,-0.123616948723793,0.0,0.0,0.0,-0.0285541880875825,60.0,-23.058013916015625,-0.0,-1.2598351872838978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001273191301152,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006359824910759,290.9467163085937,294.1499938964844,265.2033386230469,264.3320007324219,267.966064453125,265.2201843261719,290.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.03495979309082,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001273191301152,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006359824910759,290.9467163085937,294.1499938964844,265.2033386230469,264.3320007324219,267.966064453125,265.2201843261719,290.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.03495979309082,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0001270125212613,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.878769924398512e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0006344509893096,290.9393615722656,294.1499938964844,265.1666564941406,264.29345703125,267.8995666503906,265.1836242675781,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00288772583008,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0001270125212613,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.878769924398512e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0006344509893096,290.9393615722656,294.1499938964844,265.1666564941406,264.29345703125,267.8995666503906,265.1836242675781,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00288772583008,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0001266597828362,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,0.0001333790860371,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006326890434138,290.931884765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8339538574219,265.1471252441406,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.96222686767578,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0001266597828362,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,0.0001333790860371,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006326890434138,290.931884765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8339538574219,265.1471252441406,289.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.96222686767578,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,9.82044730335474e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0006307053845375,290.92431640625,294.1499938964844,265.09332275390625,264.2164001464844,267.7691955566406,265.1106262207031,289.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.91325569152832,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,9.82044730335474e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0006307053845375,290.92431640625,294.1499938964844,265.09332275390625,264.2164001464844,267.7691955566406,265.1106262207031,289.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.91325569152832,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,0.0001260480930795,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0001327341306023,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.0001327349309576,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0006296336068771,290.9205017089844,294.1499938964844,265.07501220703125,264.1971435546875,267.7371826171875,265.0923767089844,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430373510345,4.598422975732319e-08,0.0013429913669824,-0.118725836277008,0.0,0.0,0.0,-0.0276088509708642,60.0,-22.88565826416016,-0.0,-1.229801398494601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,0.0001258231495739,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001324972545262,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,9.7862612165045e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001324980548815,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0006285099661909,290.9166564941406,294.1499938964844,265.0566711425781,264.1778869628906,267.70538330078125,265.0741577148437,289.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406404759734,4.570381406665548e-08,0.001340594724752,-0.1180059090256691,0.0,0.0,0.0,-0.0274698417633771,60.0,-22.856056213378903,-0.0,-1.2254155024038482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001253464579349,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0001319960720138,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0006261288654059,290.9089050292969,294.1499938964844,265.0199890136719,264.1393737792969,267.64239501953125,265.0377197265625,289.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.79198455810547,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001253464579349,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0001319960720138,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0006261288654059,290.9089050292969,294.1499938964844,265.0199890136719,264.1393737792969,267.64239501953125,265.0377197265625,289.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.79198455810547,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001248357875738,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000131457549287,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001314583059865,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0006235780310817,290.90106201171875,294.1499938964844,264.9833374023437,264.10089111328125,267.58026123046875,265.00128173828125,289.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.720977783203125,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001248357875738,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000131457549287,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001314583059865,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0006235780310817,290.90106201171875,294.1499938964844,264.9833374023437,264.10089111328125,267.58026123046875,265.00128173828125,289.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.720977783203125,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.0001244073064299,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0001310063526034,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,9.676139598013832e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0001310070947511,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0006214376771822,290.89471435546875,294.1499938964844,264.9540100097656,264.07012939453125,267.5311889648437,264.97216796875,289.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65995979309082,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
