time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0001242978760274,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001308911014348,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.66762818279676e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001308918581344,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0006208910490386,290.89312744140625,294.1499938964844,264.9466552734375,264.0624389648437,267.5189819335937,264.9648742675781,289.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.644243240356445,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.000123740042909,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0006181046483106,290.8851318359375,294.1499938964844,264.9100036621094,264.02398681640625,267.45855712890625,264.9284973144531,289.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312169909477,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.563007354736328,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.000123740042909,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0006181046483106,290.8851318359375,294.1499938964844,264.9100036621094,264.02398681640625,267.45855712890625,264.9284973144531,289.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312169909477,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.563007354736328,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001234561932506,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.000130004787934,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.602163481758907e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001300055155297,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0006166867678985,290.881103515625,294.1499938964844,264.89166259765625,264.0047607421875,267.4286499023437,264.9103088378906,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335285797156e-08,0.0013153769541531,-0.1104205772280693,0.0,0.0,0.0,-0.0260072257369756,60.0,-22.521095275878903,-0.0,-1.179742312729104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0001231705246027,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001297039852943,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,9.579945617588236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0001297046983381,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0006152598652988,290.8770751953125,294.1499938964844,264.8733215332031,263.98553466796875,267.3989562988281,264.8921203613281,289.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47861862182617,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001291003718506,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0006123932544142,290.8689270019531,294.1499938964844,264.836669921875,263.9471130371094,267.34014892578125,264.85577392578125,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.39266395568848,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001291003718506,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0006123932544142,290.8689270019531,294.1499938964844,264.836669921875,263.9471130371094,267.34014892578125,264.85577392578125,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.39266395568848,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001284895843127,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001284902682527,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0006094992859289,290.8607177734375,294.1499938964844,264.79998779296875,263.90869140625,267.2821350097656,264.8194580078125,289.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981154250694e-08,0.001300046686083,-0.1058004647493362,0.0,0.0,0.0,-0.0251181200146675,60.0,-22.30560111999512,-0.0,-1.152401196691244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001284895843127,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001284902682527,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0006094992859289,290.8607177734375,294.1499938964844,264.79998779296875,263.90869140625,267.2821350097656,264.8194580078125,289.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981154250694e-08,0.001300046686083,-0.1058004647493362,0.0,0.0,0.0,-0.0251181200146675,60.0,-22.30560111999512,-0.0,-1.152401196691244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0001214235380757,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.000127864346723,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0006065334309823,290.8524169921875,294.1499938964844,264.7633361816406,263.8702697753906,267.2248840332031,264.7831420898437,289.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.216676712036133,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0001214235380757,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.000127864346723,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0006065334309823,290.8524169921875,294.1499938964844,264.7633361816406,263.8702697753906,267.2248840332031,264.7831420898437,289.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.216676712036133,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001208086760016,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001272168738069,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.000127217528643,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0006034621037542,290.8440856933594,294.1499938964844,264.7266540527344,263.8318786621094,267.1683654785156,264.746826171875,289.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.1242618560791,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001208086760016,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001272168738069,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.000127217528643,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0006034621037542,290.8440856933594,294.1499938964844,264.7266540527344,263.8318786621094,267.1683654785156,264.746826171875,289.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.1242618560791,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0001204945510835,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0001268860942218,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.000126886749058,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.000601892999839,290.83990478515625,294.1499938964844,264.7083435058594,263.81268310546875,267.1404113769531,264.72869873046875,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184176116767e-08,0.0012838235124945,-0.1009041890501976,0.0,0.0,0.0,-0.0241772439330816,60.0,-22.076629638671875,-0.0,-1.1238164887572569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0001201771883643,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.347128070658071e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001265525497728,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0006003077724017,290.835693359375,294.1499938964844,264.69000244140625,263.79351806640625,267.11260986328125,264.7105712890625,289.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.028255462646484,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001195365402963,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.00059710763162,290.8272399902344,294.1499938964844,264.6533203125,263.7551574707031,267.0575561523437,264.67431640625,289.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867785351863865e-08,0.0012736169155687,-0.0978202074766159,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92976951599121,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001195365402963,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.29730013012886e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.00059710763162,290.8272399902344,294.1499938964844,264.6533203125,263.7551574707031,267.0575561523437,264.67431640625,289.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867785351863865e-08,0.0012736169155687,-0.0978202074766159,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92976951599121,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,0.0001188961250591,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001252035144716,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005939086549915,290.8187255859375,294.1499938964844,264.6166687011719,263.716796875,267.0032043457031,264.6381225585937,289.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571417093277,0.0,0.0,0.0,-0.0231896303594112,60.0,-21.830188751220703,-0.0,-1.0941972306000025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,0.0001188961250591,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001252035144716,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005939086549915,290.8187255859375,294.1499938964844,264.6166687011719,263.716796875,267.0032043457031,264.6381225585937,289.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571417093277,0.0,0.0,0.0,-0.0231896303594112,60.0,-21.830188751220703,-0.0,-1.0941972306000025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001182663327199,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0001245396997546,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001245403109351,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0005907627637498,290.8101501464844,294.1499938964844,264.5799865722656,263.678466796875,266.9495544433594,264.6018981933594,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464284588517e-08,0.0012600839836522,-0.0937271267175674,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.73133087158203,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001182663327199,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0001245396997546,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001245403109351,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0005907627637498,290.8101501464844,294.1499938964844,264.5799865722656,263.678466796875,266.9495544433594,264.6018981933594,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464284588517e-08,0.0012600839836522,-0.0937271267175674,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.73133087158203,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.000117657771625,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001238988770637,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001238994591403,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005877229268662,290.8015441894531,294.1499938964844,264.5433349609375,263.64013671875,266.8965148925781,264.5657043457031,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.635128021240234,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,0.000117657771625,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001238988770637,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001238994591403,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005877229268662,290.8015441894531,294.1499938964844,264.5433349609375,263.64013671875,266.8965148925781,264.5657043457031,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.635128021240234,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,0.0001173647033283,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001235902600456,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.128377860179172e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001235908421222,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005862590041942,290.7972412109375,294.1499938964844,264.5249938964844,263.6209716796875,266.8702697753906,264.547607421875,289.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.5160908851139545e-08,0.0012504778569564,-0.0908190160989761,0.0,0.0,0.0,-0.0222434364259243,60.0,-21.58867454528809,-0.0,-1.066190549181556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,0.0001170808536699,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0001232913637068,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001232919457834,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.000584841123782,290.7929077148437,294.1499938964844,264.50665283203125,263.601806640625,266.8441467285156,264.5295104980469,289.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807147386572985e-08,0.0012474537361413,-0.0899030491709709,0.0,0.0,0.0,-0.022068066522479,60.0,-21.543607711791992,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0001165452267741,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001227278989972,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0005821656086482,290.7841796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7923278808594,264.4933166503906,289.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45836067199707,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0001165452267741,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001227278989972,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0005821656086482,290.7841796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7923278808594,264.4933166503906,289.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45836067199707,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001160600295406,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0001222163991769,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001222169521497,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.000579741958063,290.7754211425781,294.1499938964844,264.4333190917969,263.5252380371094,266.7410888671875,264.45709228515625,289.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.38142204284668,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001160600295406,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0001222163991769,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001222169521497,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.000579741958063,290.7754211425781,294.1499938964844,264.4333190917969,263.5252380371094,266.7410888671875,264.45709228515625,289.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.38142204284668,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001156334546976,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001217672033817,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001217677418026,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.00057761115022,290.7666015625,294.1499938964844,264.39666748046875,263.4869689941406,266.6903381347656,264.4208374023437,289.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.31429672241211,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001156334546976,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001217672033817,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001217677418026,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.00057761115022,290.7666015625,294.1499938964844,264.39666748046875,263.4869689941406,266.6903381347656,264.4208374023437,289.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.31429672241211,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0001152730474132,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001213876821566,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001213882205775,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0005758109036833,290.7577209472656,294.1499938964844,264.3599853515625,263.4486999511719,266.6401062011719,264.384521484375,289.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25847816467285,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0001152730474132,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001213876821566,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001213882205775,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0005758109036833,290.7577209472656,294.1499938964844,264.3599853515625,263.4486999511719,266.6401062011719,264.384521484375,289.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25847816467285,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001151198521256,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001212263669003,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,8.953777432907373e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001212268980452,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0005750457057729,290.7532653808594,294.1499938964844,264.3416748046875,263.4295654296875,266.6151428222656,264.3663635253906,289.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.235370635986328,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0001149857926066,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001210851987707,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,8.943350258050486e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001210857226396,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0005743760266341,290.7488098144531,294.1499938964844,264.3233337402344,263.41046142578125,266.5902709960937,264.3481750488281,289.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.21552848815918,-0.0,-1.023405005184941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001147782750194,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001208666799357,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,8.927210728870705e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0005733395228162,290.73980712890625,294.1499938964844,264.2866516113281,263.3722229003906,266.54083251953125,264.311767578125,289.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18618392944336,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001147782750194,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001208666799357,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,8.927210728870705e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0005733395228162,290.73980712890625,294.1499938964844,264.2866516113281,263.3722229003906,266.54083251953125,264.311767578125,289.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18618392944336,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.000114656642836,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001207386012538,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001207391105708,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0005727319512516,290.730712890625,294.1499938964844,264.25,263.3340148925781,266.4917297363281,264.2752990722656,289.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785820198138026e-08,0.0012216244358569,-0.0820714086294174,0.0,0.0,0.0,-0.0205702912062406,60.0,-21.17215919494629,-0.0,-1.0175539699730508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.000114656642836,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001207386012538,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001207391105708,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0005727319512516,290.730712890625,294.1499938964844,264.25,263.3340148925781,266.4917297363281,264.2752990722656,289.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785820198138026e-08,0.0012216244358569,-0.0820714086294174,0.0,0.0,0.0,-0.0205702912062406,60.0,-21.17215919494629,-0.0,-1.0175539699730508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
