time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.0001146102658822,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001206897650263,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0005725002847611,290.7215881347656,294.1499938964844,264.2169189453125,263.299072265625,266.4429931640625,264.2401123046875,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.17213630676269,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.0001146102658822,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001206897650263,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0005725002847611,290.7215881347656,294.1499938964844,264.2169189453125,263.299072265625,266.4429931640625,264.2401123046875,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.17213630676269,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001146206195699,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0001207006716867,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0005725520313717,290.7123413085937,294.1499938964844,264.190673828125,263.2704162597656,266.3946533203125,264.2097473144531,289.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.179555892944336,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001146206195699,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0001207006716867,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0005725520313717,290.7123413085937,294.1499938964844,264.190673828125,263.2704162597656,266.3946533203125,264.2097473144531,289.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.179555892944336,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0001146458816947,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001207272798637,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,8.91691233846359e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001207277673529,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0005726782255806,290.70770263671875,294.1499938964844,264.1799621582031,263.2582702636719,266.37066650390625,264.1969299316406,289.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.185258865356445,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,0.0001146836875705,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001207670939038,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,8.919852552935481e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.000120767574117,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0005728671094402,290.7030334472656,294.1499938964844,264.1708068847656,263.24755859375,266.34686279296875,264.18560791015625,289.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.192079544067383,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001147942239185,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001208835019497,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0005734192673116,290.6936340332031,294.1499938964844,264.15679931640625,263.2301025390625,266.2996826171875,264.1673889160156,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.2087516784668,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001147942239185,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001208835019497,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0005734192673116,290.6936340332031,294.1499938964844,264.15679931640625,263.2301025390625,266.2996826171875,264.1673889160156,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.2087516784668,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001149463932961,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001210437476402,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001210442205774,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0005741794593632,290.6841125488281,294.1499938964844,264.1481628417969,263.21759033203125,266.25323486328125,264.1549072265625,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22909164428711,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001149463932961,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001210437476402,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001210442205774,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0005741794593632,290.6841125488281,294.1499938964844,264.1481628417969,263.21759033203125,266.25323486328125,264.1549072265625,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22909164428711,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001151337492046,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001212410497828,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0005751153221353,290.6745300292969,294.1499938964844,264.1444091796875,263.2095947265625,266.2076110839844,264.147705078125,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.252307891845703,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001151337492046,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001212410497828,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0005751153221353,290.6745300292969,294.1499938964844,264.1444091796875,263.2095947265625,266.2076110839844,264.147705078125,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.252307891845703,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001153494886239,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001214686926687,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0005761929787695,290.66485595703125,294.1499938964844,264.1450500488281,263.20562744140625,266.1628723144531,264.145263671875,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.27755355834961,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001153494886239,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001214686926687,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0005761929787695,290.66485595703125,294.1499938964844,264.1450500488281,263.20562744140625,266.1628723144531,264.145263671875,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.27755355834961,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.000115465853014,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001215907759615,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,8.98068756214343e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001215912343468,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.000576774298679,290.65997314453125,294.1499938964844,264.1468811035156,263.2050476074219,266.1408386230469,264.145751953125,289.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302763061597,3.2794169158023585e-08,0.001230243477039,-0.0846868827939033,0.0,0.0,0.0,-0.0210701581090688,60.0,-21.29067611694336,-0.0,-1.0319661214452937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001155866266344,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001217179597006,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,8.990080823423341e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001217184108099,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0005773775628767,290.6550598144531,294.1499938964844,264.1496276855469,263.2052917480469,266.1190795898437,264.1471862792969,289.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.303953170776367,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001158381201094,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001219832411152,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0005786338588222,290.6451721191406,294.1499938964844,264.1575927734375,263.2081298828125,266.0762634277344,264.1527709960937,289.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.33055305480957,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001158381201094,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001219832411152,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0005786338588222,290.6451721191406,294.1499938964844,264.1575927734375,263.2081298828125,266.0762634277344,264.1527709960937,289.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.33055305480957,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001160971514764,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001222560094902,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0005799278151243,290.6351928710937,294.1499938964844,264.16851806640625,263.2137145996094,266.0345153808594,264.1617431640625,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.35649681091309,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001160971514764,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001222560094902,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0005799278151243,290.6351928710937,294.1499938964844,264.16851806640625,263.2137145996094,266.0345153808594,264.1617431640625,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.35649681091309,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001163572160294,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001225294399773,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0005812268937006,290.6250915527344,294.1499938964844,264.181884765625,263.2215881347656,265.99383544921875,264.1734924316406,289.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.38092803955078,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001163572160294,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001225294399773,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0005812268937006,290.6250915527344,294.1499938964844,264.181884765625,263.2215881347656,265.99383544921875,264.1734924316406,289.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.38092803955078,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001166123474831,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0001227985339937,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0005825013504363,290.6148986816406,294.1499938964844,264.1972045898437,263.2313232421875,265.95428466796875,264.18756103515625,289.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40308952331543,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001166123474831,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0001227985339937,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0005825013504363,290.6148986816406,294.1499938964844,264.1972045898437,263.2313232421875,265.95428466796875,264.18756103515625,289.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40308952331543,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001167363880085,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001229287299793,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0001229291665367,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005831209709867,290.6097717285156,294.1499938964844,264.2054443359375,263.2367553710937,265.9349670410156,264.1953125,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.4130859375,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001168572925962,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001230560592375,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001230564812431,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0005837249336764,290.6046142578125,294.1499938964844,264.2139892578125,263.24249267578125,265.9158935546875,264.2034606933594,289.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.42230224609375,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001170876639662,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001232990616699,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0005848756991326,290.59423828125,294.1499938964844,264.23175048828125,263.2546081542969,265.878662109375,264.2206115722656,289.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.438213348388672,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001170876639662,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001232990616699,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0005848756991326,290.59423828125,294.1499938964844,264.23175048828125,263.2546081542969,265.878662109375,264.2206115722656,289.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.438213348388672,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001173001219285,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000123522375361,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0005859369994141,290.583740234375,294.1499938964844,264.25,263.2673034667969,265.842529296875,264.23858642578125,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498192954808,3.508004198238268e-08,0.0012497842544689,-0.0906096547842025,0.0,0.0,0.0,-0.0222033355385065,60.0,-21.450401306152344,-0.0,-1.0650120430000245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001173001219285,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000123522375361,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0005859369994141,290.583740234375,294.1499938964844,264.25,263.2673034667969,265.842529296875,264.23858642578125,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498192954808,3.508004198238268e-08,0.0012497842544689,-0.0906096547842025,0.0,0.0,0.0,-0.0222033355385065,60.0,-21.450401306152344,-0.0,-1.0650120430000245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001175008146674,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,0.000586939509958,290.5731811523437,294.1499938964844,264.26824951171875,263.28009033203125,265.8075561523437,264.25689697265625,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.45942497253418,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001175008146674,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,0.000586939509958,290.5731811523437,294.1499938964844,264.26824951171875,263.28009033203125,265.8075561523437,264.25689697265625,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.45942497253418,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001239359262399,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001239363191416,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0005878986557945,290.5625305175781,294.1499938964844,264.2860107421875,263.29254150390625,265.7737121582031,264.2749938964844,289.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942829163745e-08,0.0012539676390588,-0.0918764919042587,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.46683692932129,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001239359262399,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001239363191416,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0005878986557945,290.5625305175781,294.1499938964844,264.2860107421875,263.29254150390625,265.7737121582031,264.2749938964844,289.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942829163745e-08,0.0012539676390588,-0.0918764919042587,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.46683692932129,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001177829763037,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0001240308629348,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.160907211480662e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001240312558365,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.000588349008467,290.5571594238281,294.1499938964844,264.2945556640625,263.29852294921875,265.7572021484375,264.2838134765625,289.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.46988296508789,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001178680249722,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001241204154212,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,9.167521784547716e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0001241208228748,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0005887738079763,290.5517578125,294.1499938964844,264.30279541015625,263.3042297363281,265.7409362792969,264.2923889160156,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.47236442565918,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001180199396912,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001242803991772,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0001242807920789,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0005895327194593,290.5409240722656,294.1499938964844,264.318115234375,263.3147277832031,265.709228515625,264.3086242675781,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.47529029846192,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001180199396912,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001242803991772,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0001242807920789,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0005895327194593,290.5409240722656,294.1499938964844,264.318115234375,263.3147277832031,265.709228515625,264.3086242675781,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.47529029846192,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001181445331894,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001244119921466,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0005901550757698,290.5299987792969,294.1499938964844,264.3314819335937,263.3236083984375,265.678466796875,264.3232116699219,289.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47500801086425,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
