time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0001181445331894,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001244119921466,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0005901550757698,290.5299987792969,294.1499938964844,264.3314819335937,263.3236083984375,265.678466796875,264.3232116699219,289.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47500801086425,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001182406485895,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,0.0001245128223672,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.000124513200717,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,0.0005906352307647,290.5189819335937,294.1499938964844,264.3424072265625,263.3304138183594,265.64862060546875,264.3356018066406,289.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.471485137939453,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001182406485895,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,0.0001245128223672,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.000124513200717,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,0.0005906352307647,290.5189819335937,294.1499938964844,264.3424072265625,263.3304138183594,265.64862060546875,264.3356018066406,289.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.471485137939453,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001183098574983,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001245860767085,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0005909809842705,290.5079040527344,294.1499938964844,264.3503723144531,263.334716796875,265.6196594238281,264.3453369140625,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.46517372131348,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001183098574983,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001245860767085,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0005909809842705,290.5079040527344,294.1499938964844,264.3503723144531,263.334716796875,265.6196594238281,264.3453369140625,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.46517372131348,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001183354834211,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001246126921614,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.20387901715003e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0001246130705112,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0005911089829169,290.5023498535156,294.1499938964844,264.3531188964844,263.3357849121094,265.60546875,264.3490600585937,289.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.461225509643555,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001183558852062,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0001246341853402,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.205465903505684e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001246345491381,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0005912109045311,290.49676513671875,294.1499938964844,264.3549499511719,263.3360900878906,265.5914611816406,264.3519592285156,289.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.456966400146484,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001183834974654,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001246636238647,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0005913488566875,290.48553466796875,294.1499938964844,264.3555908203125,263.3341064453125,265.5639038085937,264.35498046875,289.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.44807815551757,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001183834974654,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001246636238647,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0005913488566875,290.48553466796875,294.1499938964844,264.3555908203125,263.3341064453125,265.5639038085937,264.35498046875,289.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.44807815551757,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001183978238259,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001246783504029,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001246787142008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0005914204521104,290.4742431640625,294.1499938964844,264.3518371582031,263.32830810546875,265.5369567871094,264.3538513183594,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.439807891845703,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001183978238259,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001246783504029,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001246787142008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0005914204521104,290.4742431640625,294.1499938964844,264.3518371582031,263.32830810546875,265.5369567871094,264.3538513183594,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.439807891845703,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001184037610073,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001246849569724,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0005914501380175,290.4628601074219,294.1499938964844,264.3432006835937,263.3182983398437,265.51043701171875,264.34814453125,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.43350601196289,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001184037610073,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001246849569724,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0005914501380175,290.4628601074219,294.1499938964844,264.3432006835937,263.3182983398437,265.51043701171875,264.34814453125,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.43350601196289,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001184053107863,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001246862520929,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001246865867869,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0005914578796364,290.4514465332031,294.1499938964844,264.3291931152344,263.3036193847656,265.4842529296875,264.3373413085937,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615575687959,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.430402755737305,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001184053107863,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001246862520929,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001246865867869,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0005914578796364,290.4514465332031,294.1499938964844,264.3291931152344,263.3036193847656,265.4842529296875,264.3373413085937,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615575687959,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.430402755737305,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0001184053689939,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,9.209314157487825e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001246866449946,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0005914581706747,290.4457092285156,294.1499938964844,264.3200378417969,263.2944030761719,265.47125244140625,264.3298645019531,289.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.430389404296875,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001184052816824,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001246865576831,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0005914577632211,290.43994140625,294.1499938964844,264.309326171875,263.2838439941406,265.45831298828125,264.3209533691406,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.431554794311523,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001184052234748,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.0001246861647814,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001246864994755,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.0005914574721828,290.42840576171875,294.1499938964844,264.2830810546875,263.2585144042969,265.4324035644531,264.2984924316406,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.43777847290039,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001184052234748,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.0001246861647814,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001246864994755,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.0005914574721828,290.42840576171875,294.1499938964844,264.2830810546875,263.2585144042969,265.4324035644531,264.2984924316406,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.43777847290039,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001246863539563,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0005914583452977,290.4167785644531,294.1499938964844,264.25,263.22723388671875,265.4064025878906,264.2695007324219,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.44969749450684,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001246863539563,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0005914583452977,290.4167785644531,294.1499938964844,264.25,263.22723388671875,265.4064025878906,264.2695007324219,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.44969749450684,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001246856554644,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001246859901584,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0005914550856687,290.40509033203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3802185058594,264.2349548339844,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.645649826466979e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-21.46638870239257,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001246856554644,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001246859901584,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0005914550856687,290.40509033203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3802185058594,264.2349548339844,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.645649826466979e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-21.46638870239257,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001184017382911,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0001246824976988,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0005914400680921,290.39337158203125,294.1499938964844,264.1766662597656,263.1593017578125,265.3537902832031,264.1986694335937,289.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.484169006347656,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001184017382911,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0001246824976988,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0005914400680921,290.39337158203125,294.1499938964844,264.1766662597656,263.1593017578125,265.3537902832031,264.1986694335937,289.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.484169006347656,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001183987624244,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.20879901968874e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001246796891791,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0005914252251386,290.3874816894531,294.1499938964844,264.1583251953125,263.142578125,265.3404846191406,264.1803894042969,289.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644902690780327e-08,0.0012614872539415,-0.094152346253395,0.0,0.0,0.0,-0.0228819865733385,60.0,-21.49292755126953,-0.0,-1.085051763993761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001183944332296,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0001246748142875,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0001246751344297,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0005914036300964,290.3815612792969,294.1499938964844,264.1400146484375,263.1259765625,265.3271179199219,264.1620788574219,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614775914698,3.6443630335725175e-08,0.0012614411534741,-0.0941383838653564,0.0,0.0,0.0,-0.022879309952259,60.0,-21.501502990722656,-0.0,-1.0849723963701765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0001183805288746,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001246601750608,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.000124660480651,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0005913341883569,290.36968994140625,294.1499938964844,264.10333251953125,263.0930480957031,265.3002319335937,264.1254272460937,289.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642628598754527e-08,0.0012612928403541,-0.0940935239195823,0.0,0.0,0.0,-0.0228707138448953,60.0,-21.517906188964844,-0.0,-1.0847173115280385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0001183805288746,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001246601750608,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.000124660480651,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0005913341883569,290.36968994140625,294.1499938964844,264.10333251953125,263.0930480957031,265.3002319335937,264.1254272460937,289.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642628598754527e-08,0.0012612928403541,-0.0940935239195823,0.0,0.0,0.0,-0.0228707138448953,60.0,-21.517906188964844,-0.0,-1.0847173115280385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001183573549496,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001246360770892,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.000591218471527,290.3577880859375,294.1499938964844,264.0666809082031,263.0604553222656,265.27313232421875,264.0887756347656,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.53286933898925,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001183573549496,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001246360770892,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.000591218471527,290.3577880859375,294.1499938964844,264.0666809082031,263.0604553222656,265.27313232421875,264.0887756347656,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.53286933898925,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001245991734322,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0005910434410907,290.3458251953125,294.1499938964844,264.0299987792969,263.0282287597656,265.2458190917969,264.0521240234375,289.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353704047087376e-08,0.0012606724631041,-0.0939057767391204,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.54591941833496,-0.0,-1.0836502895017477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001245991734322,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0005910434410907,290.3458251953125,294.1499938964844,264.0299987792969,263.0282287597656,265.2458190917969,264.0521240234375,289.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353704047087376e-08,0.0012606724631041,-0.0939057767391204,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.54591941833496,-0.0,-1.0836502895017477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001182729538413,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001245469029527,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,9.199013584293424e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.000124547193991,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0005907968734391,290.33380126953125,294.1499938964844,263.99334716796875,262.996337890625,265.2182922363281,264.0155029296875,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601829366758,3.629217459888423e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-21.55658721923828,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001182729538413,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001245469029527,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,9.199013584293424e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.000124547193991,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0005907968734391,290.33380126953125,294.1499938964844,263.99334716796875,262.996337890625,265.2182922363281,264.0155029296875,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601829366758,3.629217459888423e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-21.55658721923828,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001182419146061,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001245142193511,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.19659942155704e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001245145103894,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.000590641866438,290.3277587890625,294.1499938964844,263.9750061035156,262.98046875,265.2044677734375,263.9971923828125,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598522007465,3.625348909963577e-08,0.0012598159955814,-0.0936465412378311,0.0,0.0,0.0,-0.0227850545197725,60.0,-21.56082344055176,-0.0,-1.082177973898979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0001182070191134,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001244774757651,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0001244777668034,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0005904675344936,290.3217163085937,294.1499938964844,263.9566650390625,262.9646911621094,265.1905822753906,263.9788818359375,289.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.6209993226066224e-08,0.0012594441650435,-0.0935340151190757,0.0,0.0,0.0,-0.022763492539525,60.0,-21.56438446044922,-0.0,-1.0815392670338045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.00011812314915,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001243891601916,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.187362593365832e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001243894512299,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.000590048613958,290.3096008300781,294.1499938964844,263.9200134277344,262.933349609375,265.1626892089844,263.9422607421875,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585867661982,3.610545462606751e-08,0.0012585506774485,-0.093263566493988,0.0,0.0,0.0,-0.0227116700261831,60.0,-21.569122314453125,-0.0,-1.0800049210502038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.00011812314915,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001243891601916,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.187362593365832e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001243894512299,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.000590048613958,290.3096008300781,294.1499938964844,263.9200134277344,262.933349609375,265.1626892089844,263.9422607421875,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585867661982,3.610545462606751e-08,0.0012585506774485,-0.093263566493988,0.0,0.0,0.0,-0.0227116700261831,60.0,-21.569122314453125,-0.0,-1.0800049210502038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
