time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0001180210383608,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.00012428163609,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001242819125764,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0005895385402254,290.2974548339844,294.1499938964844,263.8833312988281,262.9022216796875,265.1346130371094,263.9056701660156,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574986321851,3.5978178658524484e-08,0.0012574626598507,-0.092934250831604,0.0,0.0,0.0,-0.022648574784398,60.0,-21.570451736450195,-0.0,-1.0781382542290885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0001180210383608,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.00012428163609,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001242819125764,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0005895385402254,290.2974548339844,294.1499938964844,263.8833312988281,262.9022216796875,265.1346130371094,263.9056701660156,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574986321851,3.5978178658524484e-08,0.0012574626598507,-0.092934250831604,0.0,0.0,0.0,-0.022648574784398,60.0,-21.570451736450195,-0.0,-1.0781382542290885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001179015671368,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0001241558202309,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.170127304969355e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,0.0001241560967173,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0005889417952857,290.2852478027344,294.1499938964844,263.8466796875,262.8713073730469,265.1063537597656,263.8690795898437,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582927021739124e-08,0.0012561897747218,-0.092548944056034,0.0,0.0,0.0,-0.0225747562944889,60.0,-21.568586349487305,-0.0,-1.07595639065039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001179015671368,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0001241558202309,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.170127304969355e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,0.0001241560967173,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0005889417952857,290.2852478027344,294.1499938964844,263.8466796875,262.8713073730469,265.1063537597656,263.8690795898437,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582927021739124e-08,0.0012561897747218,-0.092548944056034,0.0,0.0,0.0,-0.0225747562944889,60.0,-21.568586349487305,-0.0,-1.07595639065039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.000117766612675,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0001240137207787,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001240139972651,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0005882676923647,290.27301025390625,294.1499938964844,263.8099975585937,262.840576171875,265.0779724121094,263.83251953125,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661074093695795e-08,0.0012547520454972,-0.0921136736869812,0.0,0.0,0.0,-0.0224913768470287,60.0,-21.56369972229004,-0.0,-1.073494573233802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.000117766612675,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0001240137207787,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001240139972651,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0005882676923647,290.27301025390625,294.1499938964844,263.8099975585937,262.840576171875,265.0779724121094,263.83251953125,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661074093695795e-08,0.0012547520454972,-0.0921136736869812,0.0,0.0,0.0,-0.0224913768470287,60.0,-21.56369972229004,-0.0,-1.073494573233802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001176940568257,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0001239373086718,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.153987775789574e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0001239375851582,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0005879052332602,290.2668762207031,294.1499938964844,263.7916564941406,262.8252868652344,265.063720703125,263.8142395019531,288.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540145544335,3.557063621428824e-08,0.0012539790477603,-0.0918796211481094,0.0,0.0,0.0,-0.0224465448409318,60.0,-21.560192108154297,-0.0,-1.0721721110940052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001176189398393,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001238582190126,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,9.148145181825384e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.000123858480947,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0005875300266779,290.2607421875,294.1499938964844,263.7733459472656,262.8100280761719,265.0494079589844,263.79595947265625,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532141990959,3.547701865613817e-08,0.0012531788088381,-0.0916373059153556,0.0,0.0,0.0,-0.0224001351743936,60.0,-21.5561466217041,-0.0,-1.0708038900020257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001174624558188,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001236934331245,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000123693695059,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0005867484142072,290.2484130859375,294.1499938964844,263.7366638183594,262.77960205078125,265.0207214355469,263.7594299316406,288.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.546669006347656,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001174624558188,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001236934331245,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000123693695059,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0005867484142072,290.2484130859375,294.1499938964844,263.7366638183594,262.77960205078125,265.0207214355469,263.7594299316406,288.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.546669006347656,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001173009877675,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.000123523408547,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001235236704815,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0005859418306499,290.236083984375,294.1499938964844,263.70001220703125,262.7492980957031,264.9919128417969,263.7228698730469,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080741866977405e-08,0.0012497913558036,-0.0906114652752876,0.0,0.0,0.0,-0.0222036894410848,60.0,-21.535818099975582,-0.0,-1.0650222037611456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001173009877675,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.000123523408547,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001235236704815,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0005859418306499,290.236083984375,294.1499938964844,263.70001220703125,262.7492980957031,264.9919128417969,263.7228698730469,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080741866977405e-08,0.0012497913558036,-0.0906114652752876,0.0,0.0,0.0,-0.0222036894410848,60.0,-21.535818099975582,-0.0,-1.0650222037611456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001171330368379,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001233465445693,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001233467919519,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0005851028836332,290.2237243652344,294.1499938964844,263.663330078125,262.7191162109375,264.96295166015625,263.68634033203125,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.487141597702248e-08,0.0012480019358918,-0.0900694727897644,0.0,0.0,0.0,-0.022099919617176,60.0,-21.52378273010254,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001171330368379,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001233465445693,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001233467919519,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0005851028836332,290.2237243652344,294.1499938964844,263.663330078125,262.7191162109375,264.96295166015625,263.68634033203125,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.487141597702248e-08,0.0012480019358918,-0.0900694727897644,0.0,0.0,0.0,-0.022099919617176,60.0,-21.52378273010254,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0001169530223705,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001231572241522,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0005842036916874,290.2113037109375,294.1499938964844,263.6266784667969,262.68896484375,264.9338684082031,263.6498107910156,288.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.50990295410156,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0001169530223705,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001231572241522,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0005842036916874,290.2113037109375,294.1499938964844,263.6266784667969,262.68896484375,264.9338684082031,263.6498107910156,288.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.50990295410156,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001168588205473,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001230577909154,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.000123058038298,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0005837331409566,290.2051086425781,294.1499938964844,263.6083374023437,262.6739196777344,264.9192810058594,263.6315612792969,288.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529655579262914e-08,0.0012450804933905,-0.0891844034194946,0.0,0.0,0.0,-0.0219304990023374,60.0,-21.502161026000977,-0.0,-1.0570077790816869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,0.0001167623777291,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001229562330991,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001229564804816,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0005832514143548,290.1988830566406,294.1499938964844,263.5899963378906,262.65887451171875,264.9046630859375,263.6133117675781,288.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.493959426879883,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001165633293567,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001227466273121,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001227468746947,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0005822571692988,290.1864318847656,294.1499938964844,263.5533447265625,262.6287841796875,264.8753356933594,263.5768127441406,288.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.476282119750977,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001165633293567,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001227466273121,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001227468746947,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0005822571692988,290.1864318847656,294.1499938964844,263.5533447265625,262.6287841796875,264.8753356933594,263.5768127441406,288.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.476282119750977,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001163582637673,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0001225306768901,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001225309242727,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.000581232830882,290.1739807128906,294.1499938964844,263.51666259765625,262.5987243652344,264.8459167480469,263.5403137207031,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.45722389221192,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001163582637673,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0001225306768901,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001225309242727,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.000581232830882,290.1739807128906,294.1499938964844,263.51666259765625,262.5987243652344,264.8459167480469,263.5403137207031,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.45722389221192,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001161498585133,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001223112340085,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.033882815856488e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001223114668391,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0005801917868666,290.1614685058594,294.1499938964844,263.4800109863281,262.5686340332031,264.8163757324219,263.5038452148437,288.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.43718338012696,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001161498585133,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001223112340085,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.033882815856488e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001223114668391,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0005801917868666,290.1614685058594,294.1499938964844,263.4800109863281,262.5686340332031,264.8163757324219,263.5038452148437,288.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.43718338012696,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001159410458058,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001220913400175,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001220915728481,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0005791487637907,290.1489562988281,294.1499938964844,263.4433288574219,262.5384826660156,264.7867431640625,263.46734619140625,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385830988663656e-08,0.0012353026540949,-0.0862207487225532,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.416711807250977,-0.0,-1.0404696126897761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001159410458058,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001220913400175,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001220915728481,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0005791487637907,290.1489562988281,294.1499938964844,263.4433288574219,262.5384826660156,264.7867431640625,263.46734619140625,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385830988663656e-08,0.0012353026540949,-0.0862207487225532,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.416711807250977,-0.0,-1.0404696126897761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001158371960627,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0001219819823745,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.0001219822079292,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0005786300171166,290.1427001953125,294.1499938964844,263.42498779296875,262.5233764648437,264.7718811035156,263.4490966796875,288.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.40646171569824,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001157346487161,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001218739926116,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.001588477985933e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,0.0001218742181663,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0005781177897006,290.13641357421875,294.1499938964844,263.4066772460937,262.5082702636719,264.7569885253906,263.4308776855469,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.396329879760746,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001216641030623,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0005771210999228,290.1238708496094,294.1499938964844,263.3699951171875,262.4779663085937,264.7271728515625,263.3943786621094,288.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.376728057861328,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001216641030623,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0005771210999228,290.1238708496094,294.1499938964844,263.3699951171875,262.4779663085937,264.7271728515625,263.3943786621094,288.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.376728057861328,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0001214628209709,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.000576167309191,290.1112976074219,294.1499938964844,263.3333435058594,262.4475402832031,264.6972351074219,263.35791015625,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.358457565307617,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0001214628209709,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.000576167309191,290.1112976074219,294.1499938964844,263.3333435058594,262.4475402832031,264.6972351074219,263.35791015625,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.358457565307617,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001151665710494,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001212757924804,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001212760107591,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.000575280166231,290.09869384765625,294.1499938964844,263.2966613769531,262.4169921875,264.6672058105469,263.3214111328125,288.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181508541107,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.342140197753903,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001151665710494,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001212757924804,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001212760107591,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.000575280166231,290.09869384765625,294.1499938964844,263.2966613769531,262.4169921875,264.6672058105469,263.3214111328125,288.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181508541107,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.342140197753903,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0001150067473645,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001211074850289,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,8.944973524194211e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001211076960316,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.000574481789954,290.0860900878906,294.1499938964844,263.260009765625,262.38629150390625,264.6370544433594,263.284912109375,288.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.083201490342617,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.32877540588379,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.0001150067473645,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001211074850289,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,8.944973524194211e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001211076960316,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.000574481789954,290.0860900878906,294.1499938964844,263.260009765625,262.38629150390625,264.6370544433594,263.284912109375,288.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.083201490342617,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.32877540588379,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.0001149339368566,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,0.0001210308182635,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,8.939310646383092e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001210310219903,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,0.0005741181084886,290.07977294921875,294.1499938964844,263.2416687011719,262.3708801269531,264.6219482421875,263.26666259765625,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.213068211493919e-08,0.0012245726538822,-0.0829661041498184,0.0,0.0,0.0,-0.0207412522286176,60.0,-21.32326316833496,-0.0,-1.0224716362472465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.000114866583317,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001209598922287,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,8.93407195690088e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0001209600959555,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0005737816682085,290.0734558105469,294.1499938964844,263.22332763671875,262.3554077148437,264.6068115234375,263.2483825683594,288.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.204674214885017e-08,0.0012238550698384,-0.0827483460307121,0.0,0.0,0.0,-0.0206996388733387,60.0,-21.31867790222168,-0.0,-1.0212735190862077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001208352332469,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0005731903365813,290.060791015625,294.1499938964844,263.1866760253906,262.3243103027344,264.5764465332031,263.2118530273437,288.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.312240600585938,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
