time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001208352332469,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0005731903365813,290.060791015625,294.1499938964844,263.1866760253906,262.3243103027344,264.5764465332031,263.2118530273437,288.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.312240600585938,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.0001146578870248,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0001207401292049,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001207403256557,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0005727391690015,290.048095703125,294.1499938964844,263.1499938964844,262.29302978515625,264.5459899902344,263.17529296875,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786644427711515e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.310386657714844,-0.0,-1.0175656939281909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.0001146578870248,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0001207401292049,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001207403256557,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0005727391690015,290.048095703125,294.1499938964844,263.1499938964844,262.29302978515625,264.5459899902344,263.17529296875,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786644427711515e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.310386657714844,-0.0,-1.0175656939281909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.000120675911603,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0001206761080538,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.000572434568312,290.0353698730469,294.1499938964844,263.11334228515625,262.2615966796875,264.51544189453125,263.13873291015625,288.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.171063767126725e-08,0.0012209815904498,-0.0818763375282287,0.0,0.0,0.0,-0.0205330215394496,60.0,-21.313705444335938,-0.0,-1.0164834662873545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.000120675911603,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0001206761080538,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.000572434568312,290.0353698730469,294.1499938964844,263.11334228515625,262.2615966796875,264.51544189453125,263.13873291015625,288.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.171063767126725e-08,0.0012209815904498,-0.0818763375282287,0.0,0.0,0.0,-0.0205330215394496,60.0,-21.313705444335938,-0.0,-1.0164834662873545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001145644782809,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0001206417728099,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001206419692607,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0005722726345993,290.0226135253906,294.1499938964844,263.07666015625,262.2301330566406,264.4847412109375,263.10211181640625,288.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.167022910588457e-08,0.0012206360697746,-0.0817714855074882,0.0,0.0,0.0,-0.0205129887908697,60.0,-21.32236671447754,-0.0,-1.0159083529970304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001145644782809,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0001206417728099,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001206419692607,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0005722726345993,290.0226135253906,294.1499938964844,263.07666015625,262.2301330566406,264.4847412109375,263.10211181640625,288.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.167022910588457e-08,0.0012206360697746,-0.0817714855074882,0.0,0.0,0.0,-0.0205129887908697,60.0,-21.32236671447754,-0.0,-1.0159083529970304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001145583810284,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0001206353554152,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,8.910100586945191e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,0.0001206355445901,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0005722421919927,290.0162353515625,294.1499938964844,263.0583190917969,262.21441650390625,264.4693603515625,263.08380126953125,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.1662629851325625e-08,0.001220571110025,-0.0817517712712287,0.0,0.0,0.0,-0.0205092225223779,60.0,-21.328702926635746,-0.0,-1.0158002083926481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.000114558795758,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001206357919727,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,8.910132601158693e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001206359811476,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0005722442292608,290.00982666015625,294.1499938964844,263.0400085449219,262.1986999511719,264.45391845703125,263.0654602050781,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663141442095366e-08,0.0012205754173919,-0.081753097474575,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.336286544799805,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001145783899119,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001206564265885,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001206566157634,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0005723421345464,289.9970092773437,294.1499938964844,263.0033264160156,262.1672058105469,264.4229736328125,263.02880859375,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.35503578186035,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001145783899119,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001206564265885,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001206566157634,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0005723421345464,289.9970092773437,294.1499938964844,263.0033264160156,262.1672058105469,264.4229736328125,263.02880859375,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.35503578186035,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001207016030093,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0005725555238313,289.984130859375,294.1499938964844,262.9666748046875,262.1357116699219,264.39190673828125,262.9920959472656,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.378250122070312,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.000114621107059,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0001207016030093,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0005725555238313,289.984130859375,294.1499938964844,262.9666748046875,262.1357116699219,264.39190673828125,262.9920959472656,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.378250122070312,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.239501953125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0005728752585127,289.9712219238281,294.1499938964844,262.92999267578125,262.10418701171875,264.3607177734375,262.95538330078125,288.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820537316207265e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.405651092529297,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.239501953125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0005728752585127,289.9712219238281,294.1499938964844,262.92999267578125,262.10418701171875,264.3607177734375,262.95538330078125,288.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820537316207265e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.405651092529297,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0001147688672062,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.000120857010188,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,0.0001208571920869,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0005732936551794,289.9582824707031,294.1499938964844,262.8933410644531,262.0726623535156,264.3293762207031,262.91864013671875,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.43696975708008,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0001147688672062,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.000120857010188,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,0.0001208571920869,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0005732936551794,289.9582824707031,294.1499938964844,262.8933410644531,262.0726623535156,264.3293762207031,262.91864013671875,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.43696975708008,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,0.0001148174560512,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0001209081819979,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,8.93025062396191e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0001209083638968,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0005735363811254,289.9517822265625,294.1499938964844,262.875,262.056884765625,264.3136291503906,262.9002685546875,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233626330271,3.1985472048745585e-08,0.0012233306188136,-0.0825893953442573,0.0,0.0,0.0,-0.020669262856245,60.0,-21.453990936279297,-0.0,-1.0203994804669493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,0.000114870352263,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0001209638867294,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,8.93436445039697e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0001209640613524,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0005738005856983,289.9452819824219,294.1499938964844,262.8566589355469,262.0411071777344,264.2978820800781,262.88189697265625,288.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239260831847,3.2051385545628364e-08,0.0012238940689712,-0.0827603936195373,0.0,0.0,0.0,-0.0207019373774528,60.0,-21.47181701660156,-0.0,-1.0213398127234541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001149883100879,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001210881018778,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,8.943538705352694e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001210882765008,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0005743898218497,289.9322509765625,294.1499938964844,262.82000732421875,262.0095520019531,264.2662658691406,262.8451232910156,288.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251827865839,3.219838262680241e-08,0.001225150655955,-0.0831417217850685,0.0,0.0,0.0,-0.0207748096436262,60.0,-21.509885787963867,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001149883100879,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001210881018778,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,8.943538705352694e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001210882765008,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0005743898218497,289.9322509765625,294.1499938964844,262.82000732421875,262.0095520019531,264.2662658691406,262.8451232910156,288.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251827865839,3.219838262680241e-08,0.001225150655955,-0.0831417217850685,0.0,0.0,0.0,-0.0207748096436262,60.0,-21.509885787963867,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001151210162788,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001212278511957,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,8.953860378824174e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001212280258187,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0005750527488999,289.9191589355469,294.1499938964844,262.7833251953125,261.9779357910156,264.2344970703125,262.8083190917969,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265967670828,3.2363761448550576e-08,0.0012265644036233,-0.0835706889629364,0.0,0.0,0.0,-0.0208567939698696,60.0,-21.55085563659668,-0.0,-1.0258020211040276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001151210162788,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001212278511957,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,8.953860378824174e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001212280258187,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0005750527488999,289.9191589355469,294.1499938964844,262.7833251953125,261.9779357910156,264.2344970703125,262.8083190917969,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265967670828,3.2363761448550576e-08,0.0012265644036233,-0.0835706889629364,0.0,0.0,0.0,-0.0208567939698696,60.0,-21.55085563659668,-0.0,-1.0258020211040276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001152657787315,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0001213802970596,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,8.965119923232123e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001213804644066,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0005757758626714,289.906005859375,294.1499938964844,262.7466735839844,261.94635009765625,264.2025756835937,262.77154541015625,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544168249160066e-08,0.0012281065573915,-0.0840385779738426,0.0,0.0,0.0,-0.0209462251514196,60.0,-21.59457778930664,-0.0,-1.028383422863044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001152657787315,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0001213802970596,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,8.965119923232123e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001213804644066,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0005757758626714,289.906005859375,294.1499938964844,262.7466735839844,261.94635009765625,264.2025756835937,262.77154541015625,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544168249160066e-08,0.0012281065573915,-0.0840385779738426,0.0,0.0,0.0,-0.0209462251514196,60.0,-21.59457778930664,-0.0,-1.028383422863044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0001154230121755,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001215458687511,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,8.977349352790043e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0001215460360981,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0005765612586401,289.892822265625,294.1499938964844,262.7099914550781,261.91473388671875,264.1705017089844,262.7347106933594,288.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298143701627,3.2740114619400635e-08,0.001229781541042,-0.0845467075705528,0.0,0.0,0.0,-0.021043362095952,60.0,-21.640783309936523,-0.0,-1.0311909193205793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0001154230121755,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001215458687511,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,8.977349352790043e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0001215460360981,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0005765612586401,289.892822265625,294.1499938964844,262.7099914550781,261.91473388671875,264.1705017089844,262.7347106933594,288.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298143701627,3.2740114619400635e-08,0.001229781541042,-0.0845467075705528,0.0,0.0,0.0,-0.021043362095952,60.0,-21.640783309936523,-0.0,-1.0311909193205793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001155039717559,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001216311211464,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,8.983645966509357e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.0001216312884935,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0005769656854681,289.8861999511719,294.1499938964844,262.6916809082031,261.8988952636719,264.1544189453125,262.71630859375,288.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841001029737527e-08,0.0012306439457461,-0.084808312356472,0.0,0.0,0.0,-0.0210933741182088,60.0,-21.664417266845703,-0.0,-1.0326378685476813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001155880308942,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0001217196477227,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,8.990184142021462e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0001217198150698,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0005773855955339,289.87957763671875,294.1499938964844,262.67333984375,261.8830871582031,264.1383056640625,262.6979064941406,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572474353,3.2945759897984324e-08,0.0012315395288169,-0.085079938173294,0.0,0.0,0.0,-0.0211453083902597,60.0,-21.68861961364746,-0.0,-1.0341414480308233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001157616643467,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001219024852616,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.003688319353387e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001219026526086,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0005782529478892,289.86627197265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1059875488281,262.6610717773437,288.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334224302321,3.316214147730534e-08,0.0012333892518654,-0.0856409147381782,0.0,0.0,0.0,-0.0212525743991136,60.0,-21.738157272338867,-0.0,-1.037250569879689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001157616643467,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001219024852616,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.003688319353387e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001219026526086,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0005782529478892,289.86627197265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1059875488281,262.6610717773437,288.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334224302321,3.316214147730534e-08,0.0012333892518654,-0.0856409147381782,0.0,0.0,0.0,-0.0212525743991136,60.0,-21.738157272338867,-0.0,-1.037250569879689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.000115940834803,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001220911653945,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,9.017623960971832e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0001220913254655,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0005791479488834,289.8529357910156,294.1499938964844,262.6000061035156,261.8197631835937,264.073486328125,262.6242370605469,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353314086794,3.338543308473163e-08,0.0012352979974821,-0.0862197205424308,0.0,0.0,0.0,-0.021363265812397,60.0,-21.789121627807617,-0.0,-1.0404638572936165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.000115940834803,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001220911653945,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,9.017623960971832e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0001220913254655,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0005791479488834,289.8529357910156,294.1499938964844,262.6000061035156,261.8197631835937,264.073486328125,262.6242370605469,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353314086794,3.338543308473163e-08,0.0012352979974821,-0.0862197205424308,0.0,0.0,0.0,-0.021363265812397,60.0,-21.789121627807617,-0.0,-1.0404638572936165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001161246837,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0001222847640747,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,9.031923400470988e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001222849241457,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0005800662911497,289.83953857421875,294.1499938964844,262.5633239746094,261.7880554199219,264.04083251953125,262.58740234375,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.36145440371638e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.84122657775879,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001161246837,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0001222847640747,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,9.031923400470988e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001222849241457,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.0005800662911497,289.83953857421875,294.1499938964844,262.5633239746094,261.7880554199219,264.04083251953125,262.58740234375,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.36145440371638e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.84122657775879,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001163107954198,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001224807638209,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,9.046398918144404e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.00012248090934,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0005809959839098,289.8260803222656,294.1499938964844,262.52667236328125,261.75634765625,264.0080871582031,262.5505676269531,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145850539207,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.893898010253903,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001163107954198,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001224807638209,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,9.046398918144404e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.00012248090934,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0005809959839098,289.8260803222656,294.1499938964844,262.52667236328125,261.75634765625,264.0080871582031,262.5505676269531,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145850539207,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.893898010253903,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.053663234226406e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001225792657351,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0005814625765196,289.8193359375,294.1499938964844,262.5083312988281,261.740478515625,263.9916381835937,262.5321655273437,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161920070648,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.9204158782959,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001164976056315,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.0001226774766109,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.000122677636682,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.0005819291691295,289.81256103515625,294.1499938964844,262.489990234375,261.724609375,263.97515869140625,262.5137634277344,288.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.946977615356445,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
