time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001166831934824,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,9.075363050214946e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828561843372,289.79901123046875,294.1499938964844,262.4533386230469,261.69287109375,263.942138671875,262.4769287109375,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-22.000043869018555,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001166831934824,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,9.075363050214946e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828561843372,289.79901123046875,294.1499938964844,262.4533386230469,261.69287109375,263.942138671875,262.4769287109375,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-22.000043869018555,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001168661474366,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0005837701028212,289.785400390625,294.1499938964844,262.4166564941406,261.6611022949219,263.9089660644531,262.4400939941406,288.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.052852630615234,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001168661474366,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0005837701028212,289.785400390625,294.1499938964844,262.4166564941406,261.6611022949219,263.9089660644531,262.4400939941406,288.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.052852630615234,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.000117043578939,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001232524227816,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.103392221732064e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,0.0001232525683008,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0005846563726663,289.771728515625,294.1499938964844,262.3800048828125,261.6293334960937,263.8756408691406,262.4032592773437,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.475970444810628e-08,0.0012470459332689,-0.0897801965475082,0.0,0.0,0.0,-0.0220445357263088,60.0,-22.10484504699707,-0.0,-1.060349745785061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.000117043578939,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001232524227816,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.103392221732064e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,0.0001232525683008,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0005846563726663,289.771728515625,294.1499938964844,262.3800048828125,261.6293334960937,263.8756408691406,262.4032592773437,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.475970444810628e-08,0.0012470459332689,-0.0897801965475082,0.0,0.0,0.0,-0.0220445357263088,60.0,-22.10484504699707,-0.0,-1.060349745785061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001171475523733,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0001233619113918,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,9.11147944862023e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001233620569109,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0005851757596246,289.7635192871094,294.1499938964844,262.3580017089844,261.6102600097656,263.8556213378906,262.38116455078125,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889282574113174e-08,0.0012481536250561,-0.0901157408952713,0.0,0.0,0.0,-0.0221087727695703,60.0,-22.13565826416016,-0.0,-1.0622344603916645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.0001172150514321,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001234329974977,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,9.116729779634623e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0001234331430168,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0005855129566043,289.7580261230469,294.1499938964844,262.34332275390625,261.5975341796875,263.8422241210937,262.366455078125,288.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.4973407281313484e-08,0.001248872722499,-0.0903335586190223,0.0,0.0,0.0,-0.0221504736691713,60.0,-22.15595245361328,-0.0,-1.0634588676339265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.000117297458928,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0001235197705682,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,9.12313917069696e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0001235199160873,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0005859246011823,289.75115966796875,294.1499938964844,262.32501220703125,261.5816345214844,263.8254699707031,262.3480529785156,288.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497857678681,3.507610557562657e-08,0.0012497506104409,-0.0905994623899459,0.0,0.0,0.0,-0.0222013853490352,60.0,-22.18094062805176,-0.0,-1.0649547022012484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001173773271148,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0001236040116054,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0005863235564902,289.7442626953125,294.1499938964844,262.3066711425781,261.56573486328125,263.8086853027344,262.32965087890625,288.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.20551490783692,-0.0,-1.0664053462505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0001175288343802,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001237634132849,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.000123763558804,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0005870803724974,289.7304382324219,294.1499938964844,262.2699890136719,261.53387451171875,263.7750244140625,262.2928466796875,288.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364454475939056e-08,0.0012522155884653,-0.0913459435105323,0.0,0.0,0.0,-0.0223443284630775,60.0,-22.253313064575195,-0.0,-1.069159978328571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0001175288343802,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001237634132849,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.000123763558804,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0005870803724974,289.7304382324219,294.1499938964844,262.2699890136719,261.53387451171875,263.7750244140625,262.2928466796875,288.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364454475939056e-08,0.0012522155884653,-0.0913459435105323,0.0,0.0,0.0,-0.0223443284630775,60.0,-22.253313064575195,-0.0,-1.069159978328571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0001176677833427,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001239097473444,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,9.151941776508464e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0001239098783116,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005877744988538,289.7165832519531,294.1499938964844,262.2333374023437,261.5020446777344,263.7412414550781,262.2560729980469,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537314323708,3.553762084607116e-08,0.0012536959256976,-0.0917941629886627,0.0,0.0,0.0,-0.0224301721900701,60.0,-22.29898262023925,-0.0,-1.071689510467877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0001176677833427,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001239097473444,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,9.151941776508464e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,0.0001239098783116,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005877744988538,289.7165832519531,294.1499938964844,262.2333374023437,261.5020446777344,263.7412414550781,262.2560729980469,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537314323708,3.553762084607116e-08,0.0012536959256976,-0.0917941629886627,0.0,0.0,0.0,-0.0224301721900701,60.0,-22.29898262023925,-0.0,-1.071689510467877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.000117790994409,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0001240394922206,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.161524940282106e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001240396231878,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0005883899284526,289.70269775390625,294.1499938964844,262.1966552734375,261.4701843261719,263.7073669433594,262.21929931640625,288.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255044247955,3.5691169131268914e-08,0.0012550085084512,-0.0921915620565414,0.0,0.0,0.0,-0.0225062910467386,60.0,-22.34184455871582,-0.0,-1.0739348965671525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.000117790994409,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0001240394922206,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.161524940282106e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001240396231878,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0005883899284526,289.70269775390625,294.1499938964844,262.1966552734375,261.4701843261719,263.7073669433594,262.21929931640625,288.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255044247955,3.5691169131268914e-08,0.0012550085084512,-0.0921915620565414,0.0,0.0,0.0,-0.0225062910467386,60.0,-22.34184455871582,-0.0,-1.0739348965671525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0001178985476144,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001241527497768,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,9.169890108751132e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.000124152880744,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005889271851629,289.6887512207031,294.1499938964844,262.1600036621094,261.43829345703125,263.67340087890625,262.1825256347656,288.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727390497922,60.0,-22.38201332092285,-0.0,-1.0758969182234068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0001178985476144,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001241527497768,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,9.169890108751132e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.000124152880744,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005889271851629,289.6887512207031,294.1499938964844,262.1600036621094,261.43829345703125,263.67340087890625,262.1825256347656,288.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727390497922,60.0,-22.38201332092285,-0.0,-1.0758969182234068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0001179452665382,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001242019498022,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,9.173523721983656e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001242020807694,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0005891605978831,289.6817626953125,294.1499938964844,262.14166259765625,261.4223327636719,263.6564025878906,262.1641540527344,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.588343489013823e-08,0.0012566521763801,-0.0926891043782234,0.0,0.0,0.0,-0.0226016025990247,60.0,-22.40089225769043,-0.0,-1.0767497826691397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,0.0001179863975266,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001242452563019,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,9.176722232950853e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418334960937,0.0,0.0,0.0001242453872691,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0005893660127185,289.6747741699219,294.1499938964844,262.1233215332031,261.4064025878906,263.6393737792969,262.1457824707031,288.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571262195706,3.593468278495493e-08,0.0012570902472361,-0.092821717262268,0.0,0.0,0.0,-0.0226270090788602,60.0,-22.41871452331543,-0.0,-1.0775007552865645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001180531835416,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001243155857082,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0001243157166754,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0005896996590308,289.6607666015625,294.1499938964844,262.086669921875,261.3744812011719,263.6052551269531,262.10906982421875,288.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017915761021875e-08,0.0012578017776831,-0.0930370688438415,0.0,0.0,0.0,-0.022668270394206,60.0,-22.45175743103028,-0.0,-1.0787208282181385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001180531835416,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001243155857082,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0001243157166754,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0005896996590308,289.6607666015625,294.1499938964844,262.086669921875,261.3744812011719,263.6052551269531,262.10906982421875,288.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017915761021875e-08,0.0012578017776831,-0.0930370688438415,0.0,0.0,0.0,-0.022668270394206,60.0,-22.45175743103028,-0.0,-1.0787208282181385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630126953125,0.0,0.0,0.0001180969629785,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001243617007276,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.185322414850816e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0001243618316948,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0005899183452129,289.646728515625,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0723876953125,288.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072474784987214e-08,0.0012582682538777,-0.093178242444992,0.0,0.0,0.0,-0.022695317864418,60.0,-22.480478286743164,-0.0,-1.0795210414471517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630126953125,0.0,0.0,0.0001180969629785,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001243617007276,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.185322414850816e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0001243618316948,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0005899183452129,289.646728515625,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0723876953125,288.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072474784987214e-08,0.0012582682538777,-0.093178242444992,0.0,0.0,0.0,-0.022695317864418,60.0,-22.480478286743164,-0.0,-1.0795210414471517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0001181362749775,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001244031009264,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001244032173417,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0005901147378608,289.63262939453125,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.0373840332031,288.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.505247116088867,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0001181362749775,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001244031009264,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001244032173417,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0005901147378608,289.63262939453125,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.0373840332031,288.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.505247116088867,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0001181882180389,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001244578015757,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.192420111503452e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,0.000124457917991,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0005903742276132,289.6185302734375,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,262.006591796875,288.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516926825046,60.0,-22.526968002319336,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0001181882180389,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001244578015757,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.192420111503452e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,0.000124457917991,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0005903742276132,289.6185302734375,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,262.006591796875,288.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516926825046,60.0,-22.526968002319336,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0001182171326945,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001244882441824,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001244883605977,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0005905186408199,289.6114807128906,294.1499938964844,261.9775085449219,261.2771911621094,263.4857482910156,261.99334716796875,288.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595483567565,-0.0935656651854515,0.0,0.0,0.0,-0.0227695535868406,60.0,-22.53657913208008,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001182470441563,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707275390625,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0001245198654942,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0005906680598855,289.6044006347656,294.1499938964844,261.9673156738281,261.2673645019531,263.46881103515625,261.98150634765625,288.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.54525756835937,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0005909653264097,289.5902404785156,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,261.961669921875,288.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.559675216674805,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0005909653264097,289.5902404785156,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,261.961669921875,288.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.559675216674805,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001183602580567,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84246826171875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0005912336055189,289.5760498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,261.94696044921875,288.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.569232940673828,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001183602580567,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84246826171875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0005912336055189,289.5760498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,261.94696044921875,288.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.569232940673828,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001184020729851,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.209052223013714e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0005914424546062,289.5617980957031,294.1499938964844,261.9319763183594,261.2281188964844,263.3694763183594,261.93701171875,288.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.57306861877441,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001184020729851,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.209052223013714e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0005914424546062,289.5617980957031,294.1499938964844,261.9319763183594,261.2281188964844,263.3694763183594,261.93701171875,288.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.57306861877441,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001184269276564,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,0.0001247092877747,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.000591566611547,289.54754638671875,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,261.9313049316406,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.570587158203125,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001184269276564,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,0.0001247092877747,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.000591566611547,289.54754638671875,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,261.9313049316406,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.570587158203125,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0001184309658128,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001247134205186,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001247135369339,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0005915868096053,289.5404052734375,294.1499938964844,261.9286804199219,261.2193908691406,263.3217468261719,261.9300842285156,288.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.56650161743164,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
