time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001184298525913,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,0.0001247123727807,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0005915812798775,289.53326416015625,294.1499938964844,261.92938232421875,261.21783447265625,263.3061828613281,261.9297180175781,288.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.5607852935791,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0001184081484097,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0001246895117219,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0005914728390052,289.5189514160156,294.1499938964844,261.9331359863281,261.216552734375,263.2756042480469,261.9313049316406,288.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.5442123413086,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0001184081484097,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0001246895117219,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0005914728390052,289.5189514160156,294.1499938964844,261.9331359863281,261.216552734375,263.2756042480469,261.9313049316406,288.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.5442123413086,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0001183598069474,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0001246384927071,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,9.205764945363626e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0005912313936278,289.504638671875,294.1499938964844,261.93975830078125,261.2174377441406,263.2458190917969,261.9361267089844,288.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.519805908203125,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0001183598069474,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0001246384927071,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,9.205764945363626e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0005912313936278,289.504638671875,294.1499938964844,261.93975830078125,261.2174377441406,263.2458190917969,261.9361267089844,288.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.519805908203125,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0001182832784252,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0001245579042006,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001245580206159,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0005908490857109,289.49029541015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304623307614754e-08,0.0012602531351149,-0.0937788113951683,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.487648010253903,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0001182832784252,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0001245579042006,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001245580206159,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0005908490857109,289.49029541015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304623307614754e-08,0.0012602531351149,-0.0937788113951683,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.487648010253903,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001181782281491,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0001244472950929,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.191642311634496e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001244473969563,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0005903243436478,289.4759521484375,294.1499938964844,261.9599304199219,261.22442626953125,263.18896484375,261.9535827636719,288.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591702397912,3.617369515040991e-08,0.0012591340346261,-0.0934401080012321,0.0,0.0,0.0,-0.0227454975247383,60.0,-22.44816398620605,-0.0,-1.0810063599819841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001181782281491,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0001244472950929,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.191642311634496e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001244473969563,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0005903243436478,289.4759521484375,294.1499938964844,261.9599304199219,261.22442626953125,263.18896484375,261.9535827636719,288.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591702397912,3.617369515040991e-08,0.0012591340346261,-0.0934401080012321,0.0,0.0,0.0,-0.0227454975247383,60.0,-22.44816398620605,-0.0,-1.0810063599819841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0001181180414278,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001243839069502,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.18696096050553e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001243840088136,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0005900237010791,289.4687805175781,294.1499938964844,261.96612548828125,261.22705078125,263.1753234863281,261.9591979980469,288.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867604836836e-08,0.0012584928190335,-0.0932460278272628,0.0,0.0,0.0,-0.0227083098143339,60.0,-22.426118850708008,-0.0,-1.0799054450671974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,0.0001180551189463,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0001243176520802,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.18206715141423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0001243177539436,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0005897093797102,289.46160888671875,294.1499938964844,261.9726867675781,261.2299499511719,263.16192626953125,261.9652404785156,288.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578584719449,3.6020253446622525e-08,0.0012578223831951,-0.0930431261658668,0.0,0.0,0.0,-0.0226694326847791,60.0,-22.402851104736328,-0.0,-1.0787551474322757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001179208047688,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0001241762074641,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001241763238795,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0005890384782105,289.4472351074219,294.1499938964844,261.9866638183594,261.2363586425781,263.1357421875,261.9783020019531,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.585286023621848e-08,0.0012563915224745,-0.0926099941134452,0.0,0.0,0.0,-0.0225864518433809,60.0,-22.353853225708008,-0.0,-1.0763019275827901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001179208047688,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0001241762074641,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001241763238795,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0005890384782105,289.4472351074219,294.1499938964844,261.9866638183594,261.2363586425781,263.1357421875,261.9783020019531,287.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.585286023621848e-08,0.0012563915224745,-0.0926099941134452,0.0,0.0,0.0,-0.0225864518433809,60.0,-22.353853225708008,-0.0,-1.0763019275827901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0001177689409814,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0001240162964677,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0001240163983311,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005882799159735,289.432861328125,294.1499938964844,262.00146484375,261.243408203125,263.1105041503906,261.9925231933594,287.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.30082893371582,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0001177689409814,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0001240162964677,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0001240163983311,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005882799159735,289.432861328125,294.1499938964844,262.00146484375,261.243408203125,263.1105041503906,261.9925231933594,287.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.30082893371582,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.000117592549941,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001238305412698,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,9.146088996203616e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001238306431332,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0005873987684026,289.4184875488281,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.5443747492536204e-08,0.0012528944062069,-0.0915511846542358,0.0,0.0,0.0,-0.0223836414515972,60.0,-22.24306869506836,-0.0,-1.0703178787707657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.000117592549941,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001238305412698,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,9.146088996203616e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001238306431332,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0005873987684026,289.4184875488281,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.5443747492536204e-08,0.0012528944062069,-0.0915511846542358,0.0,0.0,0.0,-0.0223836414515972,60.0,-22.24306869506836,-0.0,-1.0703178787707657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001173933487734,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001236207754118,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001236208772752,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005864037666469,289.4041442871094,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085348248481,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.18134307861328,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001173933487734,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001236207754118,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001236208772752,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005864037666469,289.4041442871094,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085348248481,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.18134307861328,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,0.000117283896543,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001235055242432,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,9.12208342924714e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0001235056261066,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.000585857022088,289.3969421386719,294.1499938964844,262.0395202636719,261.2617492675781,263.05157470703125,262.0300598144531,287.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.505907741896408e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929494291543,60.0,-22.14864730834961,-0.0,-1.064706580677921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001171671101474,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0001233825460076,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.112999396165832e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001233826333191,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0005852736649103,289.3897705078125,294.1499938964844,262.0469055175781,261.2652282714844,263.0404663085937,262.0375366210937,287.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-22.11478042602539,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001169129172922,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.000123114863527,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.093229164136574e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001231149653904,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0005840039229951,289.3754272460937,294.1499938964844,262.0610046386719,261.271728515625,263.0187683105469,262.0520324707031,287.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459673081351866e-08,0.0012456541880965,-0.0893581286072731,0.0,0.0,0.0,-0.0219637509435415,60.0,-22.043916702270508,-0.0,-1.0579816489553197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001169129172922,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.000123114863527,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.093229164136574e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001231149653904,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0005840039229951,289.3754272460937,294.1499938964844,262.0610046386719,261.271728515625,263.0187683105469,262.0520324707031,287.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459673081351866e-08,0.0012456541880965,-0.0893581286072731,0.0,0.0,0.0,-0.0219637509435415,60.0,-22.043916702270508,-0.0,-1.0579816489553197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001166350557468,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001228222681675,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.000122822355479,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0005826159613206,289.361083984375,294.1499938964844,262.073974609375,261.2773132324219,262.9979248046875,262.0655822753906,287.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.968902587890625,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001166350557468,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001228222681675,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.000122822355479,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0005826159613206,289.361083984375,294.1499938964844,262.073974609375,261.2773132324219,262.9979248046875,262.0655822753906,287.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.968902587890625,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001163387278211,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,0.0001225102168973,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,9.048569336300716e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001225103042088,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,0.000581135682296,289.3467712402344,294.1499938964844,262.0853271484375,261.28173828125,262.9779052734375,262.07769775390625,287.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.89105796813965,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001163387278211,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,0.0001225102168973,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,9.048569336300716e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001225103042088,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,0.000581135682296,289.3467712402344,294.1499938964844,262.0853271484375,261.28173828125,262.9779052734375,262.07769775390625,287.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.89105796813965,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001160337706096,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.000122189085232,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,9.02485044207424e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,0.0001221891725435,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0005796123878099,289.3324584960937,294.1499938964844,262.0946960449219,261.2846374511719,262.95855712890625,262.0882873535156,287.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.812360763549805,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001160337706096,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.000122189085232,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,9.02485044207424e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,0.0001221891725435,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0005796123878099,289.3324584960937,294.1499938964844,262.0946960449219,261.2846374511719,262.95855712890625,262.0882873535156,287.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.812360763549805,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0001158808227046,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001220280246343,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,9.012954978970812e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0001220281119458,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0005788484122604,289.3253173828125,294.1499938964844,262.0985412597656,261.28546142578125,262.9491577148437,262.0927124023437,287.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.773344039916992,-0.0,-1.0393843297151761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001157287988462,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001218679390149,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865478515625,0.0,0.0,9.001130820252001e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.0001218680263264,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0005780890351161,289.31817626953125,294.1499938964844,262.1017150878906,261.2857666015625,262.9399108886719,262.0966186523437,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.0012330390745773,-0.0855342522263526,0.0,0.0,0.0,-0.0212321858853101,60.0,-21.73476219177246,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.00011543151777,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0001215548836626,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,8.978008554549888e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001215549709741,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0005766040412709,289.30389404296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9217834472656,262.10260009765625,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.659969329833984,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.00011543151777,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0001215548836626,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,8.978008554549888e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001215549709741,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0005766040412709,289.30389404296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9217834472656,262.10260009765625,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.659969329833984,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,0.0001151500546257,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001212584902532,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001212585702887,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0005751980352215,289.2896423339844,294.1499938964844,262.1069030761719,261.281494140625,262.9041442871094,262.10546875,287.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.590238571166992,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,0.0001151500546257,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001212584902532,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001212585702887,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0005751980352215,289.2896423339844,294.1499938964844,262.1069030761719,261.281494140625,262.9041442871094,262.10546875,287.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.590238571166992,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,0.0001148886658484,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001209832335007,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001209833208122,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0005738923791795,289.275390625,294.1499938964844,262.1043395996094,261.27545166015625,262.88690185546875,262.1052551269531,287.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.52630424499512,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,0.0001148886658484,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001209832335007,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001209833208122,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0005738923791795,289.275390625,294.1499938964844,262.1043395996094,261.27545166015625,262.88690185546875,262.1052551269531,287.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.52630424499512,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001146535214502,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001207356181112,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,8.917498053051531e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001207357054227,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.00057271780679,289.2611694335937,294.1499938964844,262.0977478027344,261.2664489746094,262.8699645996094,262.1013488769531,287.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678753554821,60.0,-21.47002220153809,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001146535214502,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001207356181112,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,8.917498053051531e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001207357054227,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.00057271780679,289.2611694335937,294.1499938964844,262.0977478027344,261.2664489746094,262.8699645996094,262.1013488769531,287.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678753554821,60.0,-21.47002220153809,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
