time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0001145473288488,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0001206237939186,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,8.90923838596791e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,0.0001206238812301,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0005721873603761,289.2540588378906,294.1499938964844,262.09283447265625,261.2607421875,262.8616027832031,262.0978088378906,287.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204834492877,3.164860018500804e-08,0.0012204517843201,-0.0817153602838516,0.0,0.0,0.0,-0.0205022692680358,60.0,-21.44522285461425,-0.0,-1.015600545883899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,0.0001144488633144,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,0.0001205201042466,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,8.901579712983221e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.0001205201842822,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,0.0005716955056414,289.2469482421875,294.1499938964844,262.0867614746094,261.2541809082031,262.8532409667969,262.0932006835937,287.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525882349114915e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.020441435277462,60.0,-21.42277908325196,-0.0,-1.013855168707778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0001142746041296,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001203366045956,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001203366846311,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0005708250682801,289.23272705078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8365783691406,262.0806884765625,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.38475608825684,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0001142746041296,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001203366045956,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001203366846311,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0005708250682801,289.23272705078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8365783691406,262.0806884765625,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.38475608825684,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001141293541877,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001201836494146,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,0.0001201837294502,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0005700995097868,289.218505859375,294.1499938964844,262.04998779296875,261.21856689453125,262.8198547363281,262.0633544921875,287.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.35639381408692,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001141293541877,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001201836494146,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,0.0001201837294502,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0005700995097868,289.218505859375,294.1499938964844,262.04998779296875,261.21856689453125,262.8198547363281,262.0633544921875,287.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.35639381408692,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001139925516326,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001200395927298,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001200396654894,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0005694161518476,289.20428466796875,294.1499938964844,262.0256652832031,261.196533203125,262.80303955078125,262.0418701171875,287.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.335010528564453,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001139925516326,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001200395927298,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001200396654894,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0005694161518476,289.20428466796875,294.1499938964844,262.0256652832031,261.196533203125,262.80303955078125,262.0418701171875,287.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.335010528564453,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001138446605182,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001198838581331,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,8.854586485540494e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.0001198839308926,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0005686773802153,289.1900939941406,294.1499938964844,262.00018310546875,261.17401123046875,262.7860717773437,262.0178527832031,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292021202993e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.3154411315918,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001138446605182,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001198838581331,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,8.854586485540494e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.0001198839308926,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0005686773802153,289.1900939941406,294.1499938964844,262.00018310546875,261.17401123046875,262.7860717773437,262.0178527832031,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292021202993e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.3154411315918,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0001137664585257,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0001198015088448,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,8.848504512570798e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.0001198015816044,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0005682867486029,289.1829833984375,294.1499938964844,261.9870300292969,261.1625671386719,262.77752685546875,262.00518798828125,287.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.30539894104004,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,0.0001136851569754,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001197158926515,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0001197159654111,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0005678806337527,289.1758728027344,294.1499938964844,261.9735717773437,261.1510009765625,262.7689208984375,261.99224853515625,287.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.295095443725582,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,0.0001135128404712,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0001195344375446,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,8.828777936287224e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001195345103042,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0005670199170708,289.1616516113281,294.1499938964844,261.9458312988281,261.12744140625,262.7515563964844,261.9654846191406,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.27350616455078,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,0.0001135128404712,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0001195344375446,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,8.828777936287224e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001195345103042,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0005670199170708,289.1616516113281,294.1499938964844,261.9458312988281,261.12744140625,262.7515563964844,261.9654846191406,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.27350616455078,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0001133285768446,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.000119340395031,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001193404677906,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0005660994793288,289.1474304199219,294.1499938964844,261.91705322265625,261.1033935546875,262.7340087890625,261.93768310546875,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.250600814819336,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0001133285768446,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.000119340395031,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001193404677906,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0005660994793288,289.1474304199219,294.1499938964844,261.91705322265625,261.1033935546875,262.7340087890625,261.93768310546875,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.250600814819336,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0001131316312239,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.0001191330011351,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,8.799128409009427e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001191330738947,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.000565115653444,289.1332397460937,294.1499938964844,261.8872375488281,261.0787658691406,262.7161865234375,261.9087219238281,287.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.988433323025674e-08,0.0012053693644702,-0.0771348848938942,0.0,0.0,0.0,-0.0196276642382144,60.0,-21.226104736328125,-0.0,-9.906517561830697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0001131316312239,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.0001191330011351,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,8.799128409009427e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001191330738947,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.000565115653444,289.1332397460937,294.1499938964844,261.8872375488281,261.0787658691406,262.7161865234375,261.9087219238281,287.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.988433323025674e-08,0.0012053693644702,-0.0771348848938942,0.0,0.0,0.0,-0.0196276642382144,60.0,-21.226104736328125,-0.0,-9.906517561830697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0001129245138145,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0001189148970297,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,8.783019438851625e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,0.0001189149697893,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.000564081070479,289.1190490722656,294.1499938964844,261.8564147949219,261.0535888671875,262.6981811523437,261.8788452148437,287.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031925143674,2.9626225028778208e-08,0.0012031628284603,-0.0764643624424934,0.0,0.0,0.0,-0.0194997116923332,60.0,-21.200439453125,-0.0,-9.870277750678724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0001129245138145,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0001189148970297,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,8.783019438851625e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,0.0001189149697893,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.000564081070479,289.1190490722656,294.1499938964844,261.8564147949219,261.0535888671875,262.6981811523437,261.8788452148437,287.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031925143674,2.9626225028778208e-08,0.0012031628284603,-0.0764643624424934,0.0,0.0,0.0,-0.0194997116923332,60.0,-21.200439453125,-0.0,-9.870277750678724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,0.0001128167641581,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0001188014357467,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,8.774638990871608e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001188015085062,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0005635428824461,289.1119689941406,294.1499938964844,261.84063720703125,261.040771484375,262.6890563964844,261.863525390625,287.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491951991644786e-08,0.0012020149733871,-0.0761155039072036,0.0,0.0,0.0,-0.0194331482052803,60.0,-21.187088012695312,-0.0,-9.851451210352025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,0.0001127066207118,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0001186854497063,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.00011868551519,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0005629926454275,289.1048583984375,294.1499938964844,261.8246459960937,261.02783203125,262.6799011230469,261.8479919433594,287.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354689345950653e-08,0.0012008415069431,-0.0757588520646095,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.173458099365234,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,0.0001124794362112,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001184462817036,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.0005618578288704,289.0906982421875,294.1499938964844,261.7919311523437,261.0014953613281,262.66131591796875,261.816162109375,287.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-21.145414352416992,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,0.0001124794362112,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001184462817036,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.0005618578288704,289.0906982421875,294.1499938964844,261.7919311523437,261.0014953613281,262.66131591796875,261.816162109375,287.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-21.145414352416992,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,8.730171248316765e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0001181994521175,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0005606870399788,289.0765380859375,294.1499938964844,261.75830078125,260.9745178222656,262.6425170898437,261.78350830078125,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11654663085937,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,8.730171248316765e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0001181994521175,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0005606870399788,289.0765380859375,294.1499938964844,261.75830078125,260.9745178222656,262.6425170898437,261.78350830078125,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11654663085937,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001179461542051,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0005594857502728,289.0623779296875,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,261.7499694824219,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.08708381652832,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001179461542051,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0005594857502728,289.0623779296875,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,261.7499694824219,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.08708381652832,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,0.0001117598221753,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001176884325104,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,8.692432311363518e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.000117688497994,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0005582632729783,289.0482482910156,294.1499938964844,261.68853759765625,260.91876220703125,262.60400390625,261.7156066894531,287.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.057273864746094,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,0.0001117598221753,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001176884325104,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,8.692432311363518e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.000117688497994,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0005582632729783,289.0482482910156,294.1499938964844,261.68853759765625,260.91876220703125,262.60400390625,261.7156066894531,287.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.057273864746094,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.0001116365747293,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001175586439785,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0005576476105488,289.04119873046875,294.1499938964844,261.67059326171875,260.9044189453125,262.5942077636719,261.6981201171875,287.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.042335510253903,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,0.0001115129125537,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,0.0001174284843727,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0005570298526436,289.0341491699219,294.1499938964844,261.6524353027344,260.889892578125,262.58428955078125,261.680419921875,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.02744102478028,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0005557960248552,289.0200500488281,294.1499938964844,261.6155700683594,260.8603820800781,262.5642395019531,261.6444396972656,287.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.998027801513672,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0005557960248552,289.0200500488281,294.1499938964844,261.6155700683594,260.8603820800781,262.5642395019531,261.6444396972656,287.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.998027801513672,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0001110199809772,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005545676103793,289.0059509277344,294.1499938964844,261.5780029296875,260.8302001953125,262.5439147949219,261.6077880859375,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.969118118286133,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0001110199809772,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005545676103793,289.0059509277344,294.1499938964844,261.5780029296875,260.8302001953125,262.5439147949219,261.6077880859375,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.969118118286133,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001107740827137,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.000553339254111,288.99188232421875,294.1499938964844,261.5397033691406,260.7993469238281,262.5232238769531,261.5704040527344,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.94086647033692,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001107740827137,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.000553339254111,288.99188232421875,294.1499938964844,261.5397033691406,260.7993469238281,262.5232238769531,261.5704040527344,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.94086647033692,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0001163884153356,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0005520965205505,288.97784423828125,294.1499938964844,261.5007629394531,260.7677917480469,262.50225830078125,261.5324401855469,287.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.912782669067383,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
