time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0001163884153356,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.0005520965205505,288.97784423828125,294.1499938964844,261.5007629394531,260.7677917480469,262.50225830078125,261.5324401855469,287.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.912782669067383,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.0001103997565223,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0001162562184617,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,8.58664934639819e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439270019531,0.0,0.0,0.0001162562766694,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0005514694494195,288.9708251953125,294.1499938964844,261.4810791015625,260.7517395019531,262.4916381835937,261.51318359375,287.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.89872169494629,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001102735623135,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0001161233303719,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,8.576834079576656e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,0.0001161233885795,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0005508390604518,288.9638061523437,294.1499938964844,261.4612121582031,260.73553466796875,262.4809265136719,261.4937744140625,287.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.8846435546875,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.000115855509648,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.0005495686782523,288.94976806640625,294.1499938964844,261.4210510253906,260.7025451660156,262.459228515625,261.4544677734375,287.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.85643196105957,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.000115855509648,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.0005495686782523,288.94976806640625,294.1499938964844,261.4210510253906,260.7025451660156,262.459228515625,261.4544677734375,287.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.85643196105957,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001155856589321,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0005482885753735,288.935791015625,294.1499938964844,261.3803405761719,260.6688537597656,262.4372253417969,261.4147033691406,287.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.828174591064453,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001155856589321,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0005482885753735,288.935791015625,294.1499938964844,261.3803405761719,260.6688537597656,262.4372253417969,261.4147033691406,287.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.828174591064453,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001095046754926,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0001153136545326,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,0.0001153137127403,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0005469983443617,288.9217834472656,294.1499938964844,261.339111328125,260.6344299316406,262.41485595703125,261.37432861328125,287.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79988670349121,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001095046754926,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0001153136545326,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,0.0001153137127403,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0005469983443617,288.9217834472656,294.1499938964844,261.339111328125,260.6344299316406,262.41485595703125,261.37432861328125,287.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79988670349121,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0001150401658378,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,0.0001150402167695,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0005457010120153,288.9078369140625,294.1499938964844,261.2973937988281,260.5992431640625,262.3921813964844,261.3335266113281,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.771596908569336,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0001150401658378,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,0.0001150402167695,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0005457010120153,288.9078369140625,294.1499938964844,261.2973937988281,260.5992431640625,262.3921813964844,261.3335266113281,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.771596908569336,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001091146041289,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0001149028903455,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,8.486692240694538e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0001149029412772,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0005450498429127,288.9008483886719,294.1499938964844,261.2763366699219,260.58135986328125,262.3807067871094,261.3129577636719,287.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135349869728,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.757457733154297,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001089839497581,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391296386719,0.0,0.0,0.000114765309263,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001147653601947,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391296386719,0.0,0.0,0.0005443972186185,288.8938903808594,294.1499938964844,261.25518798828125,260.5633239746094,262.369140625,261.292236328125,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.74333000183105,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001087219279725,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0005430883611552,288.8799743652344,294.1499938964844,261.21258544921875,260.5266418457031,262.3457336425781,261.25048828125,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.71512031555176,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001087219279725,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0005430883611552,288.8799743652344,294.1499938964844,261.21258544921875,260.5266418457031,262.3457336425781,261.25048828125,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.71512031555176,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,0.0001142127875937,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0001142128385254,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,0.0005417763022705,288.8660583496094,294.1499938964844,261.16961669921875,260.4891967773437,262.3219909667969,261.2084045410156,287.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.686973571777344,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,0.0001142127875937,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0001142128385254,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,0.0005417763022705,288.8660583496094,294.1499938964844,261.16961669921875,260.4891967773437,262.3219909667969,261.2084045410156,287.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.686973571777344,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0005404618568718,288.8521728515625,294.1499938964844,261.1262512207031,260.4509582519531,262.29791259765625,261.1659240722656,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.658924102783203,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0005404618568718,288.8521728515625,294.1499938964844,261.1262512207031,260.4509582519531,262.29791259765625,261.1659240722656,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.658924102783203,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001136584178311,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0001136584687628,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0005391465965658,288.8382873535156,294.1499938964844,261.08258056640625,260.4119873046875,262.2734680175781,261.12310791015625,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.63098526000977,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001136584178311,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0001136584687628,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0005391465965658,288.8382873535156,294.1499938964844,261.08258056640625,260.4119873046875,262.2734680175781,261.12310791015625,287.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.63098526000977,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001078011409845,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0001135197599069,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,8.384534157812595e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0001135198035626,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0005384888499975,288.83135986328125,294.1499938964844,261.0606384277344,260.3921813964844,262.2611389160156,261.10162353515625,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.617055892944336,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001076695261872,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0001133811601903,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.000113381211122,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0005378313944675,288.824462890625,294.1499938964844,261.03863525390625,260.3721923828125,262.2487487792969,261.0800476074219,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.60316467285156,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.000536517763976,288.8106384277344,294.1499938964844,260.9944152832031,260.3316345214844,262.2236328125,261.03668212890625,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.575511932373047,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.000536517763976,288.8106384277344,294.1499938964844,260.9944152832031,260.3316345214844,262.2236328125,261.03668212890625,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.575511932373047,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0001071432052413,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.000112826914119,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.000535202329047,288.7968139648437,294.1499938964844,260.95001220703125,260.290283203125,262.1982116699219,260.9928894042969,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.548093795776367,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0001071432052413,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.000112826914119,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.000535202329047,288.7968139648437,294.1499938964844,260.95001220703125,260.290283203125,262.1982116699219,260.9928894042969,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.548093795776367,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,0.0001068782512447,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,8.31275392556563e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,0.00011254796118,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0005338788614608,288.7830505371094,294.1499938964844,260.9036865234375,260.24664306640625,262.1724548339844,260.9485168457031,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.52102279663086,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,0.0001068782512447,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,8.31275392556563e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,0.00011254796118,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0005338788614608,288.7830505371094,294.1499938964844,260.9036865234375,260.24664306640625,262.1724548339844,260.9485168457031,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.52102279663086,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,0.0001122620524256,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0005325226229615,288.7692565917969,294.1499938964844,260.8539733886719,260.19940185546875,262.1463317871094,260.90203857421875,287.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.49502944946289,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,0.0001122620524256,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0005325226229615,288.7692565917969,294.1499938964844,260.8539733886719,260.19940185546875,262.1463317871094,260.90203857421875,287.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.49502944946289,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,0.0001064691387,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0001121170935221,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0001121171371778,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0005318352486938,288.76239013671875,294.1499938964844,260.82794189453125,260.17449951171875,262.13311767578125,260.8778076171875,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.48251724243164,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001063303861883,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0001119709850172,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,8.270142279798165e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,0.0001119710286729,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0005311421118676,288.7555236816406,294.1499938964844,260.8011474609375,260.1488342285156,262.1197509765625,260.8528747558594,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.47034454345703,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000111675930384,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,8.248349331552163e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0001116759740398,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000529742508661,288.7418212890625,294.1499938964844,260.7455139160156,260.0953063964844,262.0926513671875,260.8009033203125,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.447046279907227,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000111675930384,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,8.248349331552163e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0001116759740398,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000529742508661,288.7418212890625,294.1499938964844,260.7455139160156,260.0953063964844,262.0926513671875,260.8009033203125,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.447046279907227,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0001113783146138,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0005283305654302,288.7281188964844,294.1499938964844,260.6873779296875,260.0390625,262.0650939941406,260.7465515136719,287.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.42496109008789,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0001113783146138,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0005283305654302,288.7281188964844,294.1499938964844,260.6873779296875,260.0390625,262.0650939941406,260.7465515136719,287.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.42496109008789,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001110790908569,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001110791272367,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0005269113462418,288.7144470214844,294.1499938964844,260.626953125,259.9804077148437,262.0368957519531,260.689697265625,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.404226303100582,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001110790908569,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001110791272367,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0005269113462418,288.7144470214844,294.1499938964844,260.626953125,259.9804077148437,262.0368957519531,260.689697265625,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.404226303100582,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
