time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,0.0001051987637765,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001107793723349,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.000525489449501,288.7007751464844,294.1499938964844,260.5645751953125,259.919677734375,262.00811767578125,260.6307067871094,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.38475799560547,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,0.0001051987637765,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001107793723349,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.000525489449501,288.7007751464844,294.1499938964844,260.5645751953125,259.919677734375,262.00811767578125,260.6307067871094,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.38475799560547,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,0.0001050564897013,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,0.0001106295094359,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0001106295530917,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,0.0005247787339612,288.6939697265625,294.1499938964844,260.53277587890625,259.8886413574219,261.9934997558594,260.6005554199219,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.375444412231445,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0001049144993885,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0001104799885069,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001104800321627,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0005240695318207,288.6871643066406,294.1499938964844,260.50054931640625,259.857177734375,261.978759765625,260.5699462890625,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.36643409729004,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.968505859375,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0005226577050052,288.6735534667969,294.1499938964844,260.43511962890625,259.79315185546875,261.9486999511719,260.5075378417969,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34935760498047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.968505859375,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0005226577050052,288.6735534667969,294.1499938964844,260.43511962890625,259.79315185546875,261.9486999511719,260.5075378417969,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34935760498047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0001098867796827,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0005212553660385,288.6600036621094,294.1499938964844,260.3686218261719,259.7279663085937,261.9180908203125,260.4438781738281,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.333288192749023,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0001098867796827,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0005212553660385,288.6600036621094,294.1499938964844,260.3686218261719,259.7279663085937,261.9180908203125,260.4438781738281,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.333288192749023,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0005198697908781,288.6464233398437,294.1499938964844,260.3013000488281,259.661865234375,261.8868103027344,260.3791809082031,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31831741333008,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0005198697908781,288.6464233398437,294.1499938964844,260.3013000488281,259.661865234375,261.8868103027344,260.3791809082031,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31831741333008,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001037999390973,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0005185020854696,288.6329040527344,294.1499938964844,260.2334289550781,259.5951843261719,261.8549194335937,260.313720703125,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.30430221557617,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001037999390973,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0005185020854696,288.6329040527344,294.1499938964844,260.2334289550781,259.5951843261719,261.8549194335937,260.313720703125,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.30430221557617,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,0.0001091639278456,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,0.0001091639715014,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,0.00051782670198,288.62615966796875,294.1499938964844,260.19940185546875,259.5617370605469,261.8387145996094,260.2807922363281,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.29764747619629,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0001090228761313,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,0.0001090229125111,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0005171576049178,288.6194152832031,294.1499938964844,260.16534423828125,259.5282287597656,261.8223876953125,260.24774169921875,287.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.29121208190918,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0001087456766981,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0005158426356501,288.6059265136719,294.1499938964844,260.0973205566406,259.4612731933594,261.7892150878906,260.1815795898437,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.279033660888672,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0001087456766981,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.0005158426356501,288.6059265136719,294.1499938964844,260.0973205566406,259.4612731933594,261.7892150878906,260.1815795898437,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.279033660888672,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0005145516479387,288.59246826171875,294.1499938964844,260.0296325683594,259.3946228027344,261.7554931640625,260.1153869628906,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26751136779785,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,0.0005145516479387,288.59246826171875,294.1499938964844,260.0296325683594,259.3946228027344,261.7554931640625,260.1153869628906,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26751136779785,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0001082086018868,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.0005132948281243,288.5790100097656,294.1499938964844,259.9625549316406,259.3285827636719,261.7212219238281,260.04949951171875,287.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25667762756348,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0001082086018868,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.0005132948281243,288.5790100097656,294.1499938964844,259.9625549316406,259.3285827636719,261.7212219238281,260.04949951171875,287.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25667762756348,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001025131350615,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0001079512439901,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0001079512730939,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0005120742134749,288.5655822753906,294.1499938964844,259.8963928222656,259.263427734375,261.6864318847656,259.984130859375,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.24642562866211,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001025131350615,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0001079512439901,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0001079512730939,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0005120742134749,288.5655822753906,294.1499938964844,259.8963928222656,259.263427734375,261.6864318847656,259.984130859375,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.24642562866211,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,0.000102393576526,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.817626953125,0.0,0.0,0.0001078253408195,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0001078253771993,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.817626953125,0.0,0.0,0.000511477002874,288.55889892578125,294.1499938964844,259.86376953125,259.2312927246094,261.6688537597656,259.9517517089844,287.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.241504669189453,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,0.0001022760261548,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.0001077015549526,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,0.0001077015913324,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.0005108898039907,288.5521850585937,294.1499938964844,259.8314514160156,259.1994934082031,261.651123046875,259.91961669921875,287.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.23668670654297,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,0.0001020474155666,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.818359375,0.0,0.0,0.0001074608517228,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.0005097478860989,288.538818359375,294.1499938964844,259.7679748535156,259.1370544433594,261.6153564453125,259.856201171875,286.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072469577466112e-08,0.001087283482775,-0.0411332137882709,0.0,0.0,0.0,-0.012780618853867,60.0,-20.227331161499023,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,0.0001020474155666,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.818359375,0.0,0.0,0.0001074608517228,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.0005097478860989,288.538818359375,294.1499938964844,259.7679748535156,259.1370544433594,261.6153564453125,259.856201171875,286.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072469577466112e-08,0.001087283482775,-0.0411332137882709,0.0,0.0,0.0,-0.012780618853867,60.0,-20.227331161499023,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0001018268594634,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,7.919867493910715e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0001072285958798,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0005086461314931,288.52545166015625,294.1499938964844,259.7062683105469,259.076416015625,261.57916259765625,259.7940673828125,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.2182559967041,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0001018268594634,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,7.919867493910715e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0001072285958798,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0005086461314931,288.52545166015625,294.1499938964844,259.7062683105469,259.076416015625,261.57916259765625,259.7940673828125,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.2182559967041,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069152832031,0.0,0.0,0.0001016153837554,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,0.0001070058715413,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,0.0001070059006451,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,0.0005075897788628,288.5120849609375,294.1499938964844,259.6466369628906,259.01788330078125,261.5426025390625,259.73345947265625,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.0397260151803493,0.0,0.0,0.0,-0.012513761408627,60.0,-20.209348678588867,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069152832031,0.0,0.0,0.0001016153837554,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,0.0001070058715413,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,0.0001070059006451,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,0.0005075897788628,288.5120849609375,294.1499938964844,259.6466369628906,259.01788330078125,261.5426025390625,259.73345947265625,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.0397260151803493,0.0,0.0,0.0,-0.012513761408627,60.0,-20.209348678588867,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,0.0001014131703414,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0001067929260898,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786865234375,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789611816406,0.0,0.0,0.0001067929551936,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0005065796431154,288.4987487792969,294.1499938964844,259.58935546875,258.9617004394531,261.5057067871094,259.6747131347656,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282209275824243e-08,0.0010805265046656,-0.0390672758221626,0.0,0.0,0.0,-0.0123888552188873,60.0,-20.20051002502441,-0.0,-7.960532855122437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,0.0001014131703414,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0001067929260898,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786865234375,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789611816406,0.0,0.0,0.0001067929551936,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0005065796431154,288.4987487792969,294.1499938964844,259.58935546875,258.9617004394531,261.5057067871094,259.6747131347656,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282209275824243e-08,0.0010805265046656,-0.0390672758221626,0.0,0.0,0.0,-0.0123888552188873,60.0,-20.20051002502441,-0.0,-7.960532855122437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.0001013155706459,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,0.0001066901531885,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77215576171875,0.0,0.0,7.880100747570395e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723999023437,0.0,0.0,0.0001066901895683,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,0.0005060921539552,288.4920959472656,294.1499938964844,259.5616760253906,258.93463134765625,261.4871520996094,259.64617919921875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160610544739942e-08,0.001079486683011,-0.0387493446469306,0.0,0.0,0.0,-0.0123285744339227,60.0,-20.19607162475586,-0.0,-7.945219238081337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0001012205684673,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655944824219,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,0.0001065901451511,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,0.0005056175868958,288.4854431152344,294.1499938964844,259.5346984863281,258.9082336425781,261.468505859375,259.6182556152344,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.191600799560547,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0005047044251114,288.4721374511719,294.1499938964844,259.48297119140625,258.8577575683594,261.4311218261719,259.56396484375,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.18251609802246,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0005047044251114,288.4721374511719,294.1499938964844,259.48297119140625,258.8577575683594,261.4311218261719,259.56396484375,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.18251609802246,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0001062160008586,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0001062160299625,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0005038429517298,288.4588317871094,294.1499938964844,259.4344482421875,258.810546875,261.3935241699219,259.51239013671875,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.173099517822266,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0001062160008586,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0001062160299625,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0005038429517298,288.4588317871094,294.1499938964844,259.4344482421875,258.810546875,261.3935241699219,259.51239013671875,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.173099517822266,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0001007034297799,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001060455324477,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,7.832489063730463e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0001060455688275,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0005030343891121,288.445556640625,294.1499938964844,259.389404296875,258.76690673828125,261.3558349609375,259.4638977050781,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397902425855593e-08,0.0010729652130976,-0.0367548950016498,0.0,0.0,0.0,-0.0119504686444997,60.0,-20.163196563720703,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
