time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0001007034297799,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001060455324477,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,7.832489063730463e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0001060455688275,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0005030343891121,288.445556640625,294.1499938964844,259.389404296875,258.76690673828125,261.3558349609375,259.4638977050781,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397902425855593e-08,0.0010729652130976,-0.0367548950016498,0.0,0.0,0.0,-0.0119504686444997,60.0,-20.163196563720703,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,0.0001005519661703,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0001058860434568,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,7.8207092883531e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,0.0001058860725606,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0005022778059355,288.4322814941406,294.1499938964844,259.3481750488281,258.7271423339844,261.318115234375,259.4185485839844,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209191157021904e-08,0.0010713515803217,-0.0362613573670387,0.0,0.0,0.0,-0.011856916360557,60.0,-20.152692794799805,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,0.0001005519661703,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0001058860434568,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,7.8207092883531e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,0.0001058860725606,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0005022778059355,288.4322814941406,294.1499938964844,259.3481750488281,258.7271423339844,261.318115234375,259.4185485839844,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209191157021904e-08,0.0010713515803217,-0.0362613573670387,0.0,0.0,0.0,-0.011856916360557,60.0,-20.152692794799805,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,0.0001004802179522,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,0.000105810482637,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,7.815128628863022e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,0.0001058105190168,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,0.0005019193631596,288.4256286621094,294.1499938964844,259.3290405273437,258.70880126953125,261.2992858886719,259.3970642089844,286.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119794222722248e-08,0.0010705871973186,-0.0360275469720363,0.0,0.0,0.0,-0.0118125984445214,60.0,-20.14717102050781,-0.0,-7.81474369659918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.0001004113000817,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001057379122357,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,7.809768430888653e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,0.0001057379413396,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.000501575123053,288.41900634765625,294.1499938964844,259.3110046386719,258.6915283203125,261.2804260253906,259.3765563964844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698669357225,1.4033926021284062e-08,0.0010698529658839,-0.0358029603958129,0.0,0.0,0.0,-0.0117700295522809,60.0,-20.14142417907715,-0.0,-7.804027291058446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,0.0001002812787191,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0001056009932653,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,7.799655577400699e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0001056010223692,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0005009256419725,288.4057312011719,294.1499938964844,259.2781677246094,258.660400390625,261.24285888671875,259.3381042480469,286.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12925148010254,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,0.0001002812787191,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0001056009932653,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,7.799655577400699e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0001056010223692,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,0.0005009256419725,288.4057312011719,294.1499938964844,259.2781677246094,258.660400390625,261.24285888671875,259.3381042480469,286.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12925148010254,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001001619166345,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,0.0001054753010976,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67413330078125,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0001054753302014,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,0.0005003294209018,288.3924865722656,294.1499938964844,259.25,258.6340026855469,261.2054748535156,259.3037414550781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.11590385437012,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001001619166345,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,0.0001054753010976,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67413330078125,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0001054753302014,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,0.0005003294209018,288.3924865722656,294.1499938964844,259.25,258.6340026855469,261.2054748535156,259.3037414550781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.11590385437012,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,0.0001000390693661,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0001053459345712,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,7.780816667946056e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0004997157375328,288.37921142578125,294.1499938964844,259.2263488769531,258.6124267578125,261.1683044433594,259.2734680175781,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.1002197265625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,0.0001000390693661,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0001053459345712,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,7.780816667946056e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,0.0004997157375328,288.37921142578125,294.1499938964844,259.2263488769531,258.6124267578125,261.1683044433594,259.2734680175781,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.1002197265625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,9.989704994950444e-05,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001051963845384,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,7.769771036691964e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001051964136422,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0004990063607692,288.365966796875,294.1499938964844,259.20672607421875,258.5953063964844,261.1315612792969,259.2476806640625,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07866096496582,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,9.989704994950444e-05,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001051963845384,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,7.769771036691964e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001051964136422,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0004990063607692,288.365966796875,294.1499938964844,259.20672607421875,258.5953063964844,261.1315612792969,259.2476806640625,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07866096496582,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,9.981910261558367e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,0.0001051142971846,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,7.763708708807826e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,0.0001051143262884,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,0.0004986170097254,288.3593444824219,294.1499938964844,259.1983642578125,258.5883178710937,261.11334228515625,259.2364196777344,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.06540870666504,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,9.973785927286372e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185913085937,0.0,0.0,0.0001050287464749,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,7.757389539619908e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001050287755788,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185913085937,0.0,0.0,0.0004982111859135,288.35272216796875,294.1499938964844,259.1908874511719,258.5823669433594,261.09521484375,259.2259521484375,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.050928115844727,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,9.956290887203068e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0001048445192282,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,7.743782043689862e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,0.000104844541056,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004973372560925,288.3395080566406,294.1499938964844,259.1785583496094,258.5732727050781,261.0593566894531,259.2079162597656,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.0173282623291,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,9.956290887203068e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0001048445192282,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,7.743782043689862e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,0.000104844541056,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004973372560925,288.3395080566406,294.1499938964844,259.1785583496094,258.5732727050781,261.0593566894531,259.2079162597656,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.0173282623291,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,9.937411232385784e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,0.0001046457109623,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,7.729098433628678e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,0.0004963941755704,288.3262939453125,294.1499938964844,259.16949462890625,258.5677490234375,261.0240478515625,259.1932373046875,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97846031188965,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,9.937411232385784e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,0.0001046457109623,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,7.729098433628678e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,0.0004963941755704,288.3262939453125,294.1499938964844,259.16949462890625,258.5677490234375,261.0240478515625,259.1932373046875,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97846031188965,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,9.917251009028404e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0001044334057951,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,7.713418017374352e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001044334348989,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0004953871248289,288.3130798339844,294.1499938964844,259.1634521484375,258.5655212402344,260.9893798828125,259.1820373535156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.93436050415039,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,9.917251009028404e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0001044334057951,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,7.713418017374352e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001044334348989,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0004953871248289,288.3130798339844,294.1499938964844,259.1634521484375,258.5655212402344,260.9893798828125,259.1820373535156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.93436050415039,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,9.896048868540674e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830993652344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,0.0001042101721395,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0004943280364386,288.2998962402344,294.1499938964844,259.16015625,258.5663146972656,260.95526123046875,259.1736145019531,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.8862419128418,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,9.896048868540674e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830993652344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,0.0001042101721395,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674743652344,0.0,0.0,0.0004943280364386,288.2998962402344,294.1499938964844,259.16015625,258.5663146972656,260.95526123046875,259.1736145019531,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.8862419128418,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.885101462714374e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56109619140625,0.0,0.0,0.0001040948627633,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,7.688412733841687e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,0.0001040948845911,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56109619140625,0.0,0.0,0.000493781233672,288.2933044433594,294.1499938964844,259.1594543457031,258.5677185058594,260.9384765625,259.1705322265625,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170804589986,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.86051177978516,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.8739517852664e-05,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.0001039774433593,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,0.0001039774724631,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.0004932242445647,288.2867431640625,294.1499938964844,259.1593322753906,258.5697631835937,260.9219055175781,259.16815185546875,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.19509913076854e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.83392143249512,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.851126378634945e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,0.0001037370893754,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,7.661987910978496e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.0,0.0,0.0001037371112033,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,0.0004920840729027,288.2735900878906,294.1499938964844,259.1607360839844,258.5756530761719,260.88922119140625,259.1651306152344,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093169599771,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.778461456298828,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.851126378634945e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,0.0001037370893754,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,7.661987910978496e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.0,0.0,0.0001037371112033,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,0.0004920840729027,288.2735900878906,294.1499938964844,259.1607360839844,258.5756530761719,260.88922119140625,259.1651306152344,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093169599771,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.778461456298828,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,9.827766916714609e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0001034911038004,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443115234375,0.0,0.0,7.643819117220119e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54449462890625,0.0,0.0,0.0001034911256283,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0004909172421321,288.2604675292969,294.1499938964844,259.1641540527344,258.58367919921875,260.8572998046875,259.1643371582031,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.720287322998047,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,9.827766916714609e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0001034911038004,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443115234375,0.0,0.0,7.643819117220119e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54449462890625,0.0,0.0,0.0001034911256283,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0004909172421321,288.2604675292969,294.1499938964844,259.1641540527344,258.58367919921875,260.8572998046875,259.1643371582031,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.720287322998047,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001032412983477,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.0001032413201755,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0004897322505712,288.2473449707031,294.1499938964844,259.16925048828125,258.593505859375,260.8261413574219,259.16558837890625,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.65989112854004,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001032412983477,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.0001032413201755,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0004897322505712,288.2473449707031,294.1499938964844,259.16925048828125,258.593505859375,260.8261413574219,259.16558837890625,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.65989112854004,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52996826171875,0.0,0.0,9.780145046534015e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51873779296875,0.0,0.0,0.0001029896448017,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0004885384114459,288.2342834472656,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1685791015625,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.59790802001953,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52996826171875,0.0,0.0,9.780145046534015e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51873779296875,0.0,0.0,0.0001029896448017,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0004885384114459,288.2342834472656,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1685791015625,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.59790802001953,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.76817318587564e-05,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121154785156,0.0,0.0,7.597468356834725e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0001028635742841,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,0.0004879403859376,288.2277526855469,294.1499938964844,259.1795654296875,258.6110534667969,260.7808532714844,259.17059326171875,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.56648826599121,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.756225335877387e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.0001027377365971,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,0.000102737758425,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.0004873435827903,288.2212219238281,294.1499938964844,259.18359375,258.61749267578125,260.7661437988281,259.1730041503906,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.53486061096192,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.732461330713704e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004861565248575,288.2081604003906,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1786499023437,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.47125816345215,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.732461330713704e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004861565248575,288.2081604003906,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1786499023437,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.47125816345215,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.000484984513605,288.1951599121094,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.1853332519531,286.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40757751464844,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.000484984513605,288.1951599121094,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.1853332519531,286.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40757751464844,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
