time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781188964844,0.0,0.0,9.686008706921712e-05,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0001019983465084,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.000483836105559,288.18212890625,294.1499938964844,259.2115478515625,258.65985107421875,260.6817932128906,259.19287109375,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.3443546295166,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781188964844,0.0,0.0,9.686008706921712e-05,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0001019983465084,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.000483836105559,288.18212890625,294.1499938964844,259.2115478515625,258.65985107421875,260.6817932128906,259.19287109375,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.3443546295166,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0001017622998915,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,0.0001017623217194,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0004827165103051,288.1691589355469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,259.2009582519531,286.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.281959533691406,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0001017622998915,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,0.0001017623217194,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0004827165103051,288.1691589355469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,259.2009582519531,286.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.281959533691406,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0001016470705508,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0001016470923786,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0004821699403692,288.16265869140625,294.1499938964844,259.2265319824219,258.6817932128906,260.6421203613281,259.2051696777344,286.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811045804525e-09,0.0010284670861437,-0.0231361165642738,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.251298904418945,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.0,9.641908400226384e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,0.0001015339221339,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0001015339439618,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,0.0004816332075279,288.1561889648437,294.1499938964844,259.2314453125,258.68896484375,260.6292724609375,259.2094421386719,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.221025466918945,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394836425781,0.0,0.0,9.621082426747309e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.000480592920212,288.14324951171875,294.1499938964844,259.24102783203125,258.702880859375,260.6040954589844,259.21807861328125,286.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800470574499286e-09,0.0010251037310808,-0.0221061613410711,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.161849975585938,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394836425781,0.0,0.0,9.621082426747309e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292297363281,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.000480592920212,288.14324951171875,294.1499938964844,259.24102783203125,258.702880859375,260.6040954589844,259.21807861328125,286.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800470574499286e-09,0.0010251037310808,-0.0221061613410711,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.161849975585938,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,0.0001011050408123,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,0.0001011050626402,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,0.0004795987915713,288.1303100585937,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.10482788085937,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,0.0001011050408123,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,0.0001011050626402,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,0.0004795987915713,288.1303100585937,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.10482788085937,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0001009064508252,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004786567587871,288.1174011230469,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,259.2349548339844,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.05035400390625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0001009064508252,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004786567587871,288.1174011230469,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,259.2349548339844,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.05035400390625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0004777705180458,288.1044921875,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.998756408691406,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0004777705180458,288.1044921875,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.998756408691406,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0001006307647912,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,0.0001006307866191,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0004773490363731,288.0980529785156,294.1499938964844,259.2680969238281,258.74322509765625,260.5211181640625,259.2464599609375,286.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.97414207458496,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,9.548007074045016e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,0.0001005450976663,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782653808594,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0001005451194941,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,0.0004769426304847,288.09161376953125,294.1499938964844,259.2707214355469,258.7474365234375,260.50982666015625,259.2499694824219,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.95026969909668,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.0001003841171041,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0001003841389319,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.000476179033285,288.0787353515625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562561035156,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584081422017e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.90536117553711,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.0001003841171041,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0001003841389319,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.000476179033285,288.0787353515625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562561035156,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584081422017e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.90536117553711,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.51864494709298e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0001002359058475,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0004754759720526,288.0658569335937,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,259.2615051269531,286.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524228351485363e-09,0.0010141904931515,-0.0187638811767101,0.0,0.0,0.0,-0.008542900905013,60.0,-18.86419105529785,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.51864494709298e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0001002359058475,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0004754759720526,288.0658569335937,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,259.2615051269531,286.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524228351485363e-09,0.0010141904931515,-0.0187638811767101,0.0,0.0,0.0,-0.008542900905013,60.0,-18.86419105529785,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0001001018463284,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0001001018681563,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0004748400533571,288.0530090332031,294.1499938964844,259.2767944335937,258.76092529296875,260.4446716308594,259.2654724121094,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.82698440551757,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0001001018463284,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0001001018681563,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0004748400533571,288.0530090332031,294.1499938964844,259.2767944335937,258.76092529296875,260.4446716308594,259.2654724121094,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.82698440551757,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.494474943494424e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.998138557421044e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,9.998140012612566e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004742686287499,288.0401306152344,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2678527832031,286.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.79409980773925,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.494474943494424e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.998138557421044e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,9.998140012612566e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004742686287499,288.0401306152344,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2678527832031,286.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.79409980773925,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,7.38051749067381e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215026855469,0.0,0.0,9.992623381549492e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0004740069271065,288.0337219238281,294.1499938964844,259.2721252441406,258.7584228515625,260.4134826660156,259.2684326171875,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77924919128418,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,7.376696157734841e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,9.987450175685808e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,0.0004737615236081,288.0272827148437,294.1499938964844,259.26922607421875,258.7559814453125,260.4032287597656,259.2685241699219,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.7654972076416,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0004733178066089,288.0144348144531,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674255371094,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.74112319946289,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0004733178066089,288.0144348144531,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674255371094,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.74112319946289,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,9.970072278520092e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.000472937215818,288.0015869140625,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2641296386719,286.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910361861185265e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.721540451049805,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,9.970072278520092e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.000472937215818,288.0015869140625,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2641296386719,286.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910361861185265e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.721540451049805,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.963352931663394e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0004726184706669,287.9887390136719,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.25860595703125,286.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811542885287736e-09,0.0010080960346385,-0.016897190362215,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70631217956543,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.963352931663394e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0004726184706669,287.9887390136719,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.25860595703125,286.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811542885287736e-09,0.0010080960346385,-0.016897190362215,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70631217956543,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.456487896386534e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,9.958136070054024e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,7.355046545853838e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.958138252841307e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,0.000472371088108,287.97589111328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3229675292969,259.2510070800781,286.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749846459541686e-09,0.0010075684404,-0.0167355854064226,0.0,0.0,0.0,-0.0081590050831437,60.0,-18.694934844970703,-0.0,-6.921725059783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.456487896386534e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,9.958136070054024e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,7.355046545853838e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,9.958138252841307e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,0.000472371088108,287.97589111328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3229675292969,259.2510070800781,286.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749846459541686e-09,0.0010075684404,-0.0167355854064226,0.0,0.0,0.0,-0.0081590050831437,60.0,-18.694934844970703,-0.0,-6.921725059783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,9.454404062125832e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,9.955941641237588e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.955943824024872e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,0.0004722670128103,287.9694519042969,294.1499938964844,259.21484375,258.7001647949219,260.3130798339844,259.2466125488281,286.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723886780690691e-09,0.0010073464363813,-0.0166675858199596,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.69035148620605,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,9.954046981874852e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518615722656,0.0,0.0,7.352026295848191e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,9.954048437066376e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0004721771401818,287.9630126953125,294.1499938964844,259.2071533203125,258.69195556640625,260.30322265625,259.2418212890625,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701470933734299e-09,0.0010071547003462,-0.0166088715195655,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.686492919921875,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.449758363189176e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.95104928733781e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.951051470125094e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,0.0004720349388662,287.9501647949219,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.2311706542969,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660112985061915e-09,0.0010068515548482,-0.0165159869939088,0.0,0.0,0.0,-0.0081174438819289,60.0,-18.680822372436523,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.449758363189176e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.95104928733781e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.951051470125094e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,0.0004720349388662,287.9501647949219,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.2311706542969,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660112985061915e-09,0.0010068515548482,-0.0165159869939088,0.0,0.0,0.0,-0.0081174438819289,60.0,-18.680822372436523,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.44776038522832e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.948945080395788e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,7.348258077399805e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,9.948947263183072e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0004719351418316,287.9372863769531,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.21929931640625,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.641118321937256e-09,0.0010066386312246,-0.0164507832378149,0.0,0.0,0.0,-0.0081051038578152,60.0,-18.677440643310547,-0.0,-6.908955185735979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
