time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.44776038522832e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.948945080395788e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,7.348258077399805e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,9.948947263183072e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0004719351418316,287.9372863769531,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.21929931640625,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.641118321937256e-09,0.0010066386312246,-0.0164507832378149,0.0,0.0,0.0,-0.0081051038578152,60.0,-18.677440643310547,-0.0,-6.908955185735979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,9.446504554944112e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,7.347281643887982e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.947624494088814e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,0.0004718723939731,287.9244079589844,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065115056931,6.625474835431078e-09,0.0010065048700198,-0.0164098050445318,0.0,0.0,0.0,-0.0080973478034138,60.0,-18.676231384277344,-0.0,-6.907119143306772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,9.446504554944112e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,7.347281643887982e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.947624494088814e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,0.0004718723939731,287.9244079589844,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065115056931,6.625474835431078e-09,0.0010065048700198,-0.0164098050445318,0.0,0.0,0.0,-0.0080973478034138,60.0,-18.676231384277344,-0.0,-6.907119143306772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.445924661122262e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.94701258605346e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,7.346831262111664e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.947014041244984e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0004718434647656,287.9114990234375,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.192138671875,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182606062170635e-09,0.0010064431698992,-0.0163909085094928,0.0,0.0,0.0,-0.0080937715247273,60.0,-18.67688751220703,-0.0,-6.906272176365746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.445924661122262e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.94701258605346e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,7.346831262111664e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.947014041244984e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,0.0004718434647656,287.9114990234375,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.192138671875,286.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182606062170635e-09,0.0010064431698992,-0.0163909085094928,0.0,0.0,0.0,-0.0080937715247273,60.0,-18.67688751220703,-0.0,-6.906272176365746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.445828618481757e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,9.946911450242624e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,7.346756319748238e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.946912905434148e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,0.0004718386335298,287.9050598144531,294.1499938964844,259.1303405761719,258.6080017089844,260.2150573730469,259.1846923828125,286.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.617062897618098e-09,0.0010064328089356,-0.0163877718150615,0.0,0.0,0.0,-0.0080931773409247,60.0,-18.677858352661133,-0.0,-6.906131488904066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.445907198823988e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,9.946994396159424e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,7.346817437792197e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.946995851350948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004718425916507,287.89862060546875,294.1499938964844,259.1211242675781,258.5977478027344,260.2052917480469,259.177001953125,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.6180469993071264e-09,0.0010064413072541,-0.0163903497159481,0.0,0.0,0.0,-0.0080936653539538,60.0,-18.67922592163086,-0.0,-6.906247307369996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.446437616134062e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,9.947552462108432e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,7.34722925699316e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759948730469,0.0,0.0,9.947553917299956e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,0.0004718690470326,287.8857116699219,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1611328125,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065044043585,6.624651049946806e-09,0.0010064977686852,-0.016407648101449,0.0,0.0,0.0,-0.0080969398841261,60.0,-18.68286323547364,-0.0,-6.907022509494709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.446437616134062e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,9.947552462108432e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,7.34722925699316e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759948730469,0.0,0.0,9.947553917299956e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,0.0004718690470326,287.8857116699219,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1611328125,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065044043585,6.624651049946806e-09,0.0010064977686852,-0.016407648101449,0.0,0.0,0.0,-0.0080969398841261,60.0,-18.68286323547364,-0.0,-6.907022509494709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.44740022532642e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,7.347977953031659e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.948567458195612e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0004719171265605,287.872802734375,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,259.14453125,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.6366472317724864e-09,0.0010066003305837,-0.0164390709251165,0.0,0.0,0.0,-0.0081028863787651,60.0,-18.68777656555176,-0.0,-6.90843009465425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.44740022532642e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,7.347977953031659e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.948567458195612e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0004719171265605,287.872802734375,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,259.14453125,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.6366472317724864e-09,0.0010066003305837,-0.0164390709251165,0.0,0.0,0.0,-0.0081028863787651,60.0,-18.68777656555176,-0.0,-6.90843009465425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.448813943890856e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,9.950054663931952e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,7.349077350227162e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.950056119123474e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004719877615571,287.85986328125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.127197265625,286.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067576076835,6.654266027084077e-09,0.0010067509720101,-0.016485221683979,0.0,0.0,0.0,-0.0081116203218698,60.0,-18.69389533996582,-0.0,-6.910498484558047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.448813943890856e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,9.950054663931952e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,7.349077350227162e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.950056119123474e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004719877615571,287.85986328125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.127197265625,286.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067576076835,6.654266027084077e-09,0.0010067509720101,-0.016485221683979,0.0,0.0,0.0,-0.0081116203218698,60.0,-18.69389533996582,-0.0,-6.910498484558047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,9.450564539292829e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.951898391591384e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,7.350439409492537e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,9.951899846782908e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004720752185676,287.846923828125,294.1499938964844,259.0445556640625,258.5115051269531,260.1273498535156,259.109375,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760814654287515e-09,0.0010069374693557,-0.0165423657745122,0.0,0.0,0.0,-0.0081224357709288,60.0,-18.70080947875977,-0.0,-6.913059991120464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,9.450564539292829e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.951898391591384e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,7.350439409492537e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,9.951899846782908e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004720752185676,287.846923828125,294.1499938964844,259.0445556640625,258.5115051269531,260.1273498535156,259.109375,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760814654287515e-09,0.0010069374693557,-0.0165423657745122,0.0,0.0,0.0,-0.0081224357709288,60.0,-18.70080947875977,-0.0,-6.913059991120464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.952951222658156e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.000472125102533,287.8404541015625,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,259.10028076171875,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.68852484508875e-09,0.0010070438729599,-0.0165749602019786,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.70461845397949,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.954082634067164e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.000472178828204,287.8339538574219,294.1499938964844,259.02496337890625,258.4891662597656,260.1078491210937,259.091064453125,286.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019261251743956e-09,0.0010071584256365,-0.016610063612461,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.70859718322754,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,9.454980317968877e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.95654845610261e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.956549911294132e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,0.0004722957673948,287.82098388671875,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.0723571777344,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.716997146606445,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,9.454980317968877e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.95654845610261e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.956549911294132e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,0.0004722957673948,287.82098388671875,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.0723571777344,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.716997146606445,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994873046875,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004724223981611,287.8080139160156,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.05340576171875,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.72584342956543,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994873046875,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004724223981611,287.8080139160156,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.05340576171875,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.72584342956543,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004725564504042,287.7950134277344,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,259.0342102050781,286.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.73500061035156,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004725564504042,287.7950134277344,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,259.0342102050781,286.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.73500061035156,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004726938786916,287.7820129394531,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.7442626953125,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004726938786916,287.7820129394531,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.7442626953125,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,9.966402285499498e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,0.0004727632331196,287.7755126953125,294.1499938964844,258.9376220703125,258.3878479003906,260.02008056640625,259.0052795410156,286.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.748897552490234,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,0.0004728318599518,287.7690124511719,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.75348281860352,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,0.000472964864457,287.7559814453125,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.762365341186523,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,0.000472964864457,287.7559814453125,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.762365341186523,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.000473091378808,287.742919921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9713439941406,258.957275390625,286.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.77083969116211,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.000473091378808,287.742919921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9713439941406,258.957275390625,286.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.77083969116211,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,0.0004732034576591,287.7298889160156,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77850151062012,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,0.0004732034576591,287.7298889160156,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77850151062012,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004733005189336,287.7168273925781,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.785335540771484,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.475093975197524e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004733005189336,287.7168273925781,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.785335540771484,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,0.000473339256132,287.71026611328125,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,258.9107971191406,286.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.788196563720703,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.979285096051171e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.979286551242694e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0004733743262477,287.7037353515625,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.79086875915528,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,0.0004734208632726,287.690673828125,294.1499938964844,258.8245544433594,258.2516784667969,259.893798828125,258.8842468261719,286.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.794965744018555,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,0.0004734208632726,287.690673828125,294.1499938964844,258.8245544433594,258.2516784667969,259.893798828125,258.8842468261719,286.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.794965744018555,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
