time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0004734375979751,287.6775817871094,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79745864868164,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0004734375979751,287.6775817871094,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79745864868164,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.000473420281196,287.6644592285156,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79815673828125,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.000473420281196,287.6644592285156,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79815673828125,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,0.00047336431453,287.6513671875,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.79684829711914,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,0.00047336431453,287.6513671875,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.79684829711914,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,0.0004733197856694,287.6448059082031,294.1499938964844,258.7764892578125,258.1903686523437,259.826904296875,258.8278503417969,286.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.79525375366211,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0004732655943371,287.63824462890625,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.79314041137696,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.471488738199696e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.973932901630178e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0004731204535346,287.6251525878906,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.78693008422852,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.471488738199696e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.973932901630178e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.0004731204535346,287.6251525878906,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.78693008422852,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.050000000745058,0.0004729330248665,287.6120300292969,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.98614501953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7783432006836,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.050000000745058,0.0004729330248665,287.6120300292969,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.98614501953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7783432006836,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59979248046875,0.6355133652687073,0.050000000745058,0.0408352874219417,291.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.6355133652687073,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985107421875,0.6355133652687073,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.6355133652687073,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.6355133652687073,0.050000000745058,0.2039807140827179,286.3684997558594,291.1499938964844,258.7456359863281,258.1480407714844,279.6703491210937,284.5441589355469,285.79229736328125,1.0,0.1097079813480377,0.1653885841369629,0.1653885841369629,1.0,1.0,-0.4350601136684418,0.0069339792244136,0.4281261563301086,-0.1129305213689804,0.0,0.0,0.0,10.191303253173828,60.0,-544.745849609375,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.6324424147605896,0.050000000745058,0.0452326908707618,290.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.6324424147605896,0.050000000745058,0.0476322025060653,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.6324424147605896,0.050000000745058,0.0351809822022914,290.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.6324424147605896,0.050000000745058,0.0476322025060653,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.6324424147605896,0.050000000745058,0.2259466499090194,285.5428771972656,291.1499938964844,258.7416381835937,258.1420593261719,282.33233642578125,290.9248962402344,285.2583923339844,1.0,0.1210821717977523,0.3307771682739258,0.3307771682739258,1.0,1.0,-0.4819605350494385,0.0594201572239398,0.4225403964519501,-0.0721517577767372,0.0,0.0,0.0,12.523833274841309,60.0,-887.4021606445312,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.0456770621240139,290.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.048100147396326,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.0355266034603118,290.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.048100147396326,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.2281663864850998,284.708740234375,291.1499938964844,258.7347412109375,258.1310729980469,279.65460205078125,291.22381591796875,284.4797058105469,1.0,0.1405639946460724,0.5835490226745605,0.5835490226745605,1.0,1.0,-0.486698716878891,0.1734114289283752,0.3132872879505157,0.0403700657188892,0.0,0.0,1.0,20.06614112854004,60.0,-1283.880126953125,-2579.605712890625,23.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,307.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,3812.872802734375,18000.0,0.0,0.0,0.0001290975051233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469311773777008,0.0469321012496948,-9.24963899251452e-07,0.0,1.310175576918482e-07,0.0,0.0,0.4280725717544555,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.0456770621240139,290.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.048100147396326,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.0355266034603118,290.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.048100147396326,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.5716115236282349,0.050000000745058,0.2281663864850998,284.708740234375,291.1499938964844,258.7347412109375,258.1310729980469,279.65460205078125,291.22381591796875,284.4797058105469,1.0,0.1405639946460724,0.5835490226745605,0.5835490226745605,1.0,1.0,-0.486698716878891,0.1734114289283752,0.3132872879505157,0.0403700657188892,0.0,0.0,1.0,20.06614112854004,60.0,-1283.880126953125,-2579.605712890625,23.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,307.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,3812.872802734375,18000.0,0.0,0.0,0.0001290975051233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469311773777008,0.0469321012496948,-9.24963899251452e-07,0.0,1.310175576918482e-07,0.0,0.0,0.4280725717544555,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.5497799515724182,0.050000000745058,0.045814074575901,290.94989013671875,297.1499938964844,293.1499938964844,0.0002693392161745,-1.3255194425582886,284.5672607421875,0.5497799515724182,0.050000000745058,0.0482444278895854,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.5497799515724182,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.5497799515724182,0.050000000745058,0.0482444278895854,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.5497799515724182,0.050000000745058,0.2288507968187332,284.3990478515625,291.1499938964844,258.7317810058594,258.1260070800781,279.5200500488281,291.2164306640625,284.5833435058594,1.0,0.1489612907171249,0.5920898914337158,0.5920898914337158,1.0,1.0,-0.4881587326526642,0.1762741953134536,0.3118845224380493,0.0430068038403987,0.0,0.0,1.0,23.728565216064453,60.0,795.1647338867188,-5740.1572265625,26.32519721984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81597900390625,309.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,4329.04052734375,19080.0,0.0,0.0,0.0121547691524028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359560489654541,0.6359594464302063,-3.434968903093249e-06,0.0,1.233554576174356e-05,0.0,0.0,29.2637882232666,0.0,0.0,0.0,0.3951972126960754,4.0,0.0,1.0
453960,290.4422912597656,297.1499938964844,293.1499938964844,0.0011575933312997,-106.86788940429688,286.6225280761719,0.5329369902610779,0.050000000745058,0.0459449961781501,290.945068359375,297.1499938964844,293.1499938964844,0.0009301478858105,-90.42561340332033,286.29205322265625,0.5329369902610779,0.050000000745058,0.0483822934329509,290.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.5329369902610779,0.050000000745058,0.0357349999248981,290.1897888183594,297.1499938964844,293.1499938964844,0.0007295768591575,-70.92682647705078,285.863525390625,0.5329369902610779,0.050000000745058,0.0483822934329509,291.2137451171875,297.1499938964844,293.1499938964844,0.0007290808716788,-336.2176208496094,285.9898986816406,0.5329369902610779,0.050000000745058,0.2295047789812088,285.1232604980469,291.1499938964844,258.7291259765625,258.1212463378906,279.416015625,291.2133178710937,285.6260681152344,1.0,0.156522586941719,0.597425639629364,0.597425639629364,1.0,1.0,-0.4895538091659546,0.1781946569681167,0.311359167098999,0.0447467342019081,0.0,0.0,1.0,27.231374740600582,60.0,1742.19580078125,-5999.82666015625,29.354480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7269897460937,309.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,9811.728515625,19080.0,0.0,0.0,0.0268310960382223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006008863449097,1.0060172080993652,-8.364605491806287e-06,0.0,2.723015131778084e-05,0.0,0.0,113.27729034423828,0.0,0.0,0.0,0.5665761828422546,4.0,0.0,1.0
454020,290.4732971191406,297.1499938964844,293.1499938964844,0.0022442184854298,-198.3066864013672,289.8791198730469,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9577331542969,297.1499938964844,293.1499938964844,0.0018577908631414,-172.88601684570312,289.3033752441406,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4263916015625,297.1499938964844,293.1499938964844,0.0017757363384589,-122.05384063720705,289.11737060546875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2216186523437,297.1499938964844,293.1499938964844,0.0019592356402426,-182.32424926757807,289.38848876953125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2344055175781,297.1499938964844,293.1499938964844,0.0015335535863414,-676.9754028320312,288.8191833496094,0.5099942088127136,0.050000000745058,0.2306970506906509,286.6356201171875,291.1499938964844,258.72479248046875,258.1125183105469,279.2936706542969,291.2301940917969,286.88458251953125,1.0,0.169355496764183,0.6049454808235168,0.6049454808235168,1.0,1.0,-0.4920971989631653,0.1809935867786407,0.3111036121845245,0.0473223365843296,0.0,0.0,1.0,33.6184196472168,60.0,1633.9658203125,-5897.013671875,34.921878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0258178710937,307.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16162.2958984375,19080.0,0.0,0.0,0.05714862793684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930465936660769,1.2930604219436646,-1.380811409035232e-05,0.0,5.799859354738146e-05,0.0,0.0,240.3798217773437,0.0,0.0,0.0,0.710810124874115,4.0,0.0,1.0
454080,290.4732971191406,297.1499938964844,293.1499938964844,0.0022442184854298,-198.3066864013672,289.8791198730469,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9577331542969,297.1499938964844,293.1499938964844,0.0018577908631414,-172.88601684570312,289.3033752441406,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4263916015625,297.1499938964844,293.1499938964844,0.0017757363384589,-122.05384063720705,289.11737060546875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2216186523437,297.1499938964844,293.1499938964844,0.0019592356402426,-182.32424926757807,289.38848876953125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2344055175781,297.1499938964844,293.1499938964844,0.0015335535863414,-676.9754028320312,288.8191833496094,0.5099942088127136,0.050000000745058,0.2306970506906509,286.6356201171875,291.1499938964844,258.72479248046875,258.1125183105469,279.2936706542969,291.2301940917969,286.88458251953125,1.0,0.169355496764183,0.6049454808235168,0.6049454808235168,1.0,1.0,-0.4920971989631653,0.1809935867786407,0.3111036121845245,0.0473223365843296,0.0,0.0,1.0,33.6184196472168,60.0,1633.9658203125,-5897.013671875,34.921878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0258178710937,307.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16162.2958984375,19080.0,0.0,0.0,0.05714862793684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930465936660769,1.2930604219436646,-1.380811409035232e-05,0.0,5.799859354738146e-05,0.0,0.0,240.3798217773437,0.0,0.0,0.0,0.710810124874115,4.0,0.0,1.0
454140,290.5202331542969,297.1499938964844,293.1499938964844,0.0031892980914562,-273.9923095703125,292.1300354003906,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9833068847656,297.1499938964844,293.1499938964844,0.0026671721134334,-241.67056274414065,291.3637084960937,0.4958022236824035,0.050000000745058,0.0488482192158699,290.468505859375,297.1499938964844,293.1499938964844,0.0027720099315047,-185.4760589599609,291.4803466796875,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2641296386719,297.1499938964844,293.1499938964844,0.0030333308968693,-274.5909118652344,291.861328125,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2682189941406,297.1499938964844,293.1499938964844,0.0022248695604503,-956.6922607421876,290.7122497558594,0.4958022236824035,0.050000000745058,0.2317149192094802,287.4820251464844,291.1499938964844,258.7215881347656,258.1047668457031,279.2338562011719,291.2626037597656,287.6589660644531,1.0,0.1795243620872497,0.6099889278411865,0.6099889278411865,1.0,1.0,-0.4942685961723327,0.1829342097043991,0.3113343715667724,0.0492275208234787,0.0,0.0,1.0,39.07271194458008,60.0,1222.86962890625,-5752.86181640625,39.72087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9520263671875,306.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.4609375,20160.0,0.0,0.0,0.0867337360978126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739293813705444,1.3739449977874756,-1.558958501846064e-05,0.0,8.802371303318068e-05,0.0,0.0,288.3692932128906,0.0,0.0,0.0,0.7664118409156799,4.0,0.0,1.0
454200,290.5202331542969,297.1499938964844,293.1499938964844,0.0031892980914562,-273.9923095703125,292.1300354003906,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9833068847656,297.1499938964844,293.1499938964844,0.0026671721134334,-241.67056274414065,291.3637084960937,0.4958022236824035,0.050000000745058,0.0488482192158699,290.468505859375,297.1499938964844,293.1499938964844,0.0027720099315047,-185.4760589599609,291.4803466796875,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2641296386719,297.1499938964844,293.1499938964844,0.0030333308968693,-274.5909118652344,291.861328125,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2682189941406,297.1499938964844,293.1499938964844,0.0022248695604503,-956.6922607421876,290.7122497558594,0.4958022236824035,0.050000000745058,0.2317149192094802,287.4820251464844,291.1499938964844,258.7215881347656,258.1047668457031,279.2338562011719,291.2626037597656,287.6589660644531,1.0,0.1795243620872497,0.6099889278411865,0.6099889278411865,1.0,1.0,-0.4942685961723327,0.1829342097043991,0.3113343715667724,0.0492275208234787,0.0,0.0,1.0,39.07271194458008,60.0,1222.86962890625,-5752.86181640625,39.72087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9520263671875,306.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.4609375,20160.0,0.0,0.0,0.0867337360978126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739293813705444,1.3739449977874756,-1.558958501846064e-05,0.0,8.802371303318068e-05,0.0,0.0,288.3692932128906,0.0,0.0,0.0,0.7664118409156799,4.0,0.0,1.0
454260,290.57098388671875,297.1499938964844,293.1499938964844,0.0040314295329153,-336.9449768066406,293.9186096191406,0.4860934019088745,0.050000000745058,0.0465561002492904,291.0131530761719,297.1499938964844,293.1499938964844,0.0033790294546633,-299.1168212890625,293.0007019042969,0.4860934019088745,0.050000000745058,0.0490258149802684,290.51434326171875,297.1499938964844,293.1499938964844,0.0036492252256721,-238.1356506347656,293.3587951660156,0.4860934019088745,0.050000000745058,0.036210298538208,290.3099060058594,297.1499938964844,293.1499938964844,0.003992382902652,-351.54327392578125,293.83575439453125,0.4860934019088745,0.050000000745058,0.0490258149802684,291.30682373046875,297.1499938964844,293.1499938964844,0.0028183194808661,-1186.10205078125,292.1962890625,0.4860934019088745,0.050000000745058,0.2325573563575744,288.1270751953125,291.1499938964844,258.7194519042969,258.0979309082031,279.2043762207031,291.30078125,288.2685546875,1.0,0.1874926388263702,0.6137796640396118,0.6137796640396118,1.0,1.0,-0.4960657358169555,0.1843704134225845,0.3116953372955322,0.0508097968995571,0.0,0.0,1.0,43.58871078491211,48.0,907.9683227539062,-5696.5419921875,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4433288574219,306.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19752.908203125,20160.0,0.0,0.0,0.1138041615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429482102394104,1.4294989109039309,-1.687575422693044e-05,0.0,0.0001154967612819,0.0,0.0,324.7822265625,0.0,0.0,0.0,0.7810256481170654,4.0,0.0,1.0
454320,290.57098388671875,297.1499938964844,293.1499938964844,0.0040314295329153,-336.9449768066406,293.9186096191406,0.4860934019088745,0.050000000745058,0.0465561002492904,291.0131530761719,297.1499938964844,293.1499938964844,0.0033790294546633,-299.1168212890625,293.0007019042969,0.4860934019088745,0.050000000745058,0.0490258149802684,290.51434326171875,297.1499938964844,293.1499938964844,0.0036492252256721,-238.1356506347656,293.3587951660156,0.4860934019088745,0.050000000745058,0.036210298538208,290.3099060058594,297.1499938964844,293.1499938964844,0.003992382902652,-351.54327392578125,293.83575439453125,0.4860934019088745,0.050000000745058,0.0490258149802684,291.30682373046875,297.1499938964844,293.1499938964844,0.0028183194808661,-1186.10205078125,292.1962890625,0.4860934019088745,0.050000000745058,0.2325573563575744,288.1270751953125,291.1499938964844,258.7194519042969,258.0979309082031,279.2043762207031,291.30078125,288.2685546875,1.0,0.1874926388263702,0.6137796640396118,0.6137796640396118,1.0,1.0,-0.4960657358169555,0.1843704134225845,0.3116953372955322,0.0508097968995571,0.0,0.0,1.0,43.58871078491211,48.0,907.9683227539062,-5696.5419921875,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4433288574219,306.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19752.908203125,20160.0,0.0,0.0,0.1138041615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429482102394104,1.4294989109039309,-1.687575422693044e-05,0.0,0.0001154967612819,0.0,0.0,324.7822265625,0.0,0.0,0.0,0.7810256481170654,4.0,0.0,1.0
454380,290.6210021972656,297.1499938964844,293.1499938964844,0.0048076543025672,-390.1834106445313,295.4076538085937,0.4838112294673919,0.050000000745058,0.046598095446825,291.043701171875,297.1499938964844,293.1499938964844,0.0040199975483119,-347.85162353515625,294.3637390136719,0.4838112294673919,0.050000000745058,0.0490700379014015,290.560302734375,297.1499938964844,293.1499938964844,0.004448221065104,-282.6009216308594,294.9206848144531,0.4838112294673919,0.050000000745058,0.0362429618835449,290.3554077148437,297.1499938964844,293.1499938964844,0.0048847324214875,-416.8229675292969,295.4839172363281,0.4838112294673919,0.050000000745058,0.0490700379014015,291.3462219238281,297.1499938964844,293.1499938964844,0.0033358833752572,-1377.30859375,293.4166564941406,0.4838112294673919,0.050000000745058,0.2327671349048614,288.6483154296875,291.1499938964844,258.7182922363281,258.0919494628906,279.1900634765625,291.3402099609375,288.7638244628906,1.0,0.1889436244964599,0.6169858574867249,0.6169858574867249,1.0,1.0,-0.4965135753154754,0.185106486082077,0.3114070892333984,0.0521290749311447,0.0,0.0,1.0,44.71883392333984,36.0,693.1763916015625,-5701.79345703125,44.73141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41070556640625,306.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20049.701171875,20160.0,0.0,0.0,0.1371628642082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401812553405762,1.440198302268982,-1.712931589281652e-05,0.0,0.0001392028643749,0.0,0.0,332.1296081542969,0.0,0.0,0.0,0.7863856554031372,4.0,0.0,1.0
454440,290.6210021972656,297.1499938964844,293.1499938964844,0.0048076543025672,-390.1834106445313,295.4076538085937,0.4838112294673919,0.050000000745058,0.046598095446825,291.043701171875,297.1499938964844,293.1499938964844,0.0040199975483119,-347.85162353515625,294.3637390136719,0.4838112294673919,0.050000000745058,0.0490700379014015,290.560302734375,297.1499938964844,293.1499938964844,0.004448221065104,-282.6009216308594,294.9206848144531,0.4838112294673919,0.050000000745058,0.0362429618835449,290.3554077148437,297.1499938964844,293.1499938964844,0.0048847324214875,-416.8229675292969,295.4839172363281,0.4838112294673919,0.050000000745058,0.0490700379014015,291.3462219238281,297.1499938964844,293.1499938964844,0.0033358833752572,-1377.30859375,293.4166564941406,0.4838112294673919,0.050000000745058,0.2327671349048614,288.6483154296875,291.1499938964844,258.7182922363281,258.0919494628906,279.1900634765625,291.3402099609375,288.7638244628906,1.0,0.1889436244964599,0.6169858574867249,0.6169858574867249,1.0,1.0,-0.4965135753154754,0.185106486082077,0.3114070892333984,0.0521290749311447,0.0,0.0,1.0,44.71883392333984,36.0,693.1763916015625,-5701.79345703125,44.73141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41070556640625,306.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20049.701171875,20160.0,0.0,0.0,0.1371628642082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401812553405762,1.440198302268982,-1.712931589281652e-05,0.0,0.0001392028643749,0.0,0.0,332.1296081542969,0.0,0.0,0.0,0.7863856554031372,4.0,0.0,1.0
454500,290.64508056640625,297.1499938964844,293.1499938964844,0.0051812315359711,-413.98443603515625,296.0702209472656,0.4850305914878845,0.050000000745058,0.0465755872428417,291.05865478515625,297.1499938964844,293.1499938964844,0.0043221339583396,-369.6920471191406,294.9701232910156,0.4850305914878845,0.050000000745058,0.0490463376045227,290.5826416015625,297.1499938964844,293.1499938964844,0.0048304474912583,-302.4793395996094,295.6148681640625,0.4850305914878845,0.050000000745058,0.0362254567444324,290.3774719238281,297.1499938964844,293.1499938964844,0.0053190100006759,-446.0610046386719,296.2184143066406,0.4850305914878845,0.050000000745058,0.0490463376045227,291.36553955078125,297.1499938964844,293.1499938964844,0.0035733140539377,-1461.94677734375,293.95458984375,0.4850305914878845,0.050000000745058,0.2326547056436538,288.87408447265625,291.1499938964844,258.7180480957031,258.0892028808594,279.18603515625,291.359619140625,288.9805603027344,1.0,0.187753826379776,0.618478000164032,0.618478000164032,1.0,1.0,-0.4962738752365112,0.1852561682462692,0.3110176920890808,0.0527193434536457,0.0,0.0,1.0,44.12089157104492,36.0,619.677490234375,-5727.9609375,44.19826889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5411071777344,306.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.7109375,21240.0,0.0,0.0,0.1472204625606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420838356018066,1.442101001739502,-1.7174605090986006e-05,0.0,0.0001494100579293,0.0,0.0,333.4476623535156,0.0,0.0,0.0,0.802338719367981,4.0,0.0,1.0
454560,290.6683959960937,297.1499938964844,293.1499938964844,0.0055491435341537,-436.18896484375,296.69073486328125,0.487543374300003,0.050000000745058,0.0465297289192676,291.0732116699219,297.1499938964844,293.1499938964844,0.0046154358424246,-390.109130859375,295.53826904296875,0.487543374300003,0.050000000745058,0.0489980466663837,290.60418701171875,297.1499938964844,293.1499938964844,0.0052061309106647,-321.0481872558594,296.2650756835937,0.487543374300003,0.050000000745058,0.0361897908151149,290.39898681640625,297.1499938964844,293.1499938964844,0.0057505536824464,-473.3654479980469,296.9065856933594,0.487543374300003,0.050000000745058,0.0489980466663837,291.3843994140625,297.1499938964844,293.1499938964844,0.003799513913691,-1540.4918212890625,294.4560241699219,0.487543374300003,0.050000000745058,0.2324256300926208,289.0835266113281,291.1499938964844,258.7179870605469,258.086669921875,279.1832580566406,291.3786315917969,289.1839599609375,1.0,0.1854768097400665,0.6199291944503784,0.6199291944503784,1.0,1.0,-0.4957852959632873,0.1852913051843643,0.3104940056800842,0.0532777346670627,0.0,0.0,1.0,42.89866256713867,25.0,568.8616333007812,-5777.82763671875,43.11034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.750244140625,306.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,20880.076171875,21240.0,0.0,0.0,0.156149685382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469701886177063,1.469719648361206,-1.7838741769082844e-05,0.0,0.0001584720739629,0.0,0.0,352.9750671386719,0.0,0.0,0.0,0.8028964400291443,4.0,0.0,1.0
454620,290.7127685546875,297.1499938964844,293.1499938964844,0.0062749474309384,-476.2259216308594,297.8330993652344,0.4957253336906433,0.050000000745058,0.0463886857032775,291.1009826660156,297.1499938964844,293.1499938964844,0.0051812408491969,-427.0415954589844,296.5867614746094,0.4957253336906433,0.050000000745058,0.048849519342184,290.6447448730469,297.1499938964844,293.1499938964844,0.0059469868429005,-354.6554870605469,297.4637451171875,0.4957253336906433,0.050000000745058,0.0360800884664058,290.4399108886719,297.1499938964844,293.1499938964844,0.0066173016093671,-522.8107299804688,298.17498779296875,0.4957253336906433,0.050000000745058,0.048849519342184,291.42047119140625,297.1499938964844,293.1499938964844,0.004223265685141,-1681.07958984375,295.3764038085937,0.4957253336906433,0.050000000745058,0.2317210882902145,289.4727478027344,291.1499938964844,258.718505859375,258.08203125,279.1801452636719,291.4150695800781,289.5653686523437,1.0,0.1785165518522262,0.6227657198905945,0.6227657198905945,1.0,1.0,-0.4942825436592102,0.1851169764995575,0.3091655373573303,0.0543349832296371,0.0,0.0,1.0,39.13566970825195,25.0,506.7141723632813,-5891.36767578125,39.7741584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3550109863281,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.232421875,21240.0,0.0,0.0,0.1705630868673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789692163467407,1.4789873361587524,-1.806442014640197e-05,0.0,0.0001730998483253,0.0,0.0,359.6945495605469,0.0,0.0,0.0,0.8075332641601562,4.0,0.0,1.0
454680,290.7127685546875,297.1499938964844,293.1499938964844,0.0062749474309384,-476.2259216308594,297.8330993652344,0.4957253336906433,0.050000000745058,0.0463886857032775,291.1009826660156,297.1499938964844,293.1499938964844,0.0051812408491969,-427.0415954589844,296.5867614746094,0.4957253336906433,0.050000000745058,0.048849519342184,290.6447448730469,297.1499938964844,293.1499938964844,0.0059469868429005,-354.6554870605469,297.4637451171875,0.4957253336906433,0.050000000745058,0.0360800884664058,290.4399108886719,297.1499938964844,293.1499938964844,0.0066173016093671,-522.8107299804688,298.17498779296875,0.4957253336906433,0.050000000745058,0.048849519342184,291.42047119140625,297.1499938964844,293.1499938964844,0.004223265685141,-1681.07958984375,295.3764038085937,0.4957253336906433,0.050000000745058,0.2317210882902145,289.4727478027344,291.1499938964844,258.718505859375,258.08203125,279.1801452636719,291.4150695800781,289.5653686523437,1.0,0.1785165518522262,0.6227657198905945,0.6227657198905945,1.0,1.0,-0.4942825436592102,0.1851169764995575,0.3091655373573303,0.0543349832296371,0.0,0.0,1.0,39.13566970825195,25.0,506.7141723632813,-5891.36767578125,39.7741584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3550109863281,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.232421875,21240.0,0.0,0.0,0.1705630868673324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789692163467407,1.4789873361587524,-1.806442014640197e-05,0.0,0.0001730998483253,0.0,0.0,359.6945495605469,0.0,0.0,0.0,0.8075332641601562,4.0,0.0,1.0
454740,290.753662109375,297.1499938964844,293.1499938964844,0.0070170750841498,-512.30859375,298.8739013671875,0.5031073093414307,0.050000000745058,0.0462759733200073,291.126953125,297.1499938964844,293.1499938964844,0.0057416604831814,-460.4246215820313,297.5443725585937,0.5031073093414307,0.050000000745058,0.0487308278679847,290.68194580078125,297.1499938964844,293.1499938964844,0.0067038065753877,-385.0006713867188,298.5564270019531,0.5031073093414307,0.050000000745058,0.0359924249351024,290.47735595703125,297.1499938964844,293.1499938964844,0.0075269918888807,-567.5517578125,299.3322448730469,0.5031073093414307,0.050000000745058,0.0487308278679847,291.4541931152344,297.1499938964844,293.1499938964844,0.0046269753947854,-1806.694091796875,296.2128295898437,0.5031073093414307,0.050000000745058,0.2311580628156662,289.8365478515625,291.1499938964844,258.7196960449219,258.0779724121094,279.1786193847656,291.4491271972656,289.9254455566406,1.0,0.1731340438127517,0.6255404949188232,0.6255404949188232,1.0,1.0,-0.4930813908576965,0.1850129663944244,0.3080684542655945,0.0554325841367244,0.0,0.0,1.0,36.13075637817383,25.0,480.9202575683594,-6037.85693359375,37.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12799072265625,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,21214.583984375,22320.0,0.0,0.0,0.180507406592369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814276695251465,1.4814457893371582,-1.8124525013263337e-05,0.0,0.0001831920671975,0.0,0.0,361.4912109375,0.0,0.0,0.0,0.8237630724906921,4.0,0.0,1.0
454800,290.753662109375,297.1499938964844,293.1499938964844,0.0070170750841498,-512.30859375,298.8739013671875,0.5031073093414307,0.050000000745058,0.0462759733200073,291.126953125,297.1499938964844,293.1499938964844,0.0057416604831814,-460.4246215820313,297.5443725585937,0.5031073093414307,0.050000000745058,0.0487308278679847,290.68194580078125,297.1499938964844,293.1499938964844,0.0067038065753877,-385.0006713867188,298.5564270019531,0.5031073093414307,0.050000000745058,0.0359924249351024,290.47735595703125,297.1499938964844,293.1499938964844,0.0075269918888807,-567.5517578125,299.3322448730469,0.5031073093414307,0.050000000745058,0.0487308278679847,291.4541931152344,297.1499938964844,293.1499938964844,0.0046269753947854,-1806.694091796875,296.2128295898437,0.5031073093414307,0.050000000745058,0.2311580628156662,289.8365478515625,291.1499938964844,258.7196960449219,258.0779724121094,279.1786193847656,291.4491271972656,289.9254455566406,1.0,0.1731340438127517,0.6255404949188232,0.6255404949188232,1.0,1.0,-0.4930813908576965,0.1850129663944244,0.3080684542655945,0.0554325841367244,0.0,0.0,1.0,36.13075637817383,25.0,480.9202575683594,-6037.85693359375,37.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12799072265625,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,21214.583984375,22320.0,0.0,0.0,0.180507406592369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814276695251465,1.4814457893371582,-1.8124525013263337e-05,0.0,0.0001831920671975,0.0,0.0,361.4912109375,0.0,0.0,0.0,0.8237630724906921,4.0,0.0,1.0
454860,290.7911376953125,297.1499938964844,293.1499938964844,0.0077861631289124,-544.742431640625,299.8380432128906,0.5094299912452698,0.050000000745058,0.0461907833814621,291.1512145996094,297.1499938964844,293.1499938964844,0.0063022128306329,-490.4470520019531,298.43438720703125,0.5094299912452698,0.050000000745058,0.0486411191523075,290.7161865234375,297.1499938964844,293.1499938964844,0.0074879135936498,-412.3113403320313,299.5684814453125,0.5094299912452698,0.050000000745058,0.035926166921854,290.51153564453125,297.1499938964844,293.1499938964844,0.0084981489926576,-607.9419555664062,300.4045104980469,0.5094299912452698,0.050000000745058,0.0486411191523075,291.485595703125,297.1499938964844,293.1499938964844,0.0050148922018706,-1918.4329833984373,296.9891967773437,0.5094299912452698,0.050000000745058,0.2307325303554535,290.1922302246094,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.4808654785156,290.2812805175781,1.0,0.1688342541456222,0.6282729506492615,0.6282729506492615,0.9996552467346193,1.0,-0.4921737015247345,0.184988722205162,0.3071849644184112,0.0565752610564231,0.0,0.0,1.0,33.86225509643555,25.0,480.6996765136719,-6213.6484375,35.131500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.976806640625,308.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.35546875,22320.0,0.0,0.0,0.1864216923713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136795043945312,1.5136984586715698,-1.892228647193405e-05,0.0,0.0001891943247755,0.0,0.0,385.6190185546875,0.0,0.0,0.0,0.8265973925590515,4.0,0.0,1.0
