time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454920,290.7911376953125,297.1499938964844,293.1499938964844,0.0077861631289124,-544.742431640625,299.8380432128906,0.5094299912452698,0.050000000745058,0.0461907833814621,291.1512145996094,297.1499938964844,293.1499938964844,0.0063022128306329,-490.4470520019531,298.43438720703125,0.5094299912452698,0.050000000745058,0.0486411191523075,290.7161865234375,297.1499938964844,293.1499938964844,0.0074879135936498,-412.3113403320313,299.5684814453125,0.5094299912452698,0.050000000745058,0.035926166921854,290.51153564453125,297.1499938964844,293.1499938964844,0.0084981489926576,-607.9419555664062,300.4045104980469,0.5094299912452698,0.050000000745058,0.0486411191523075,291.485595703125,297.1499938964844,293.1499938964844,0.0050148922018706,-1918.4329833984373,296.9891967773437,0.5094299912452698,0.050000000745058,0.2307325303554535,290.1922302246094,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.4808654785156,290.2812805175781,1.0,0.1688342541456222,0.6282729506492615,0.6282729506492615,0.9996552467346193,1.0,-0.4921737015247345,0.184988722205162,0.3071849644184112,0.0565752610564231,0.0,0.0,1.0,33.86225509643555,25.0,480.6996765136719,-6213.6484375,35.131500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.976806640625,308.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.35546875,22320.0,0.0,0.0,0.1864216923713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136795043945312,1.5136984586715698,-1.892228647193405e-05,0.0,0.0001891943247755,0.0,0.0,385.6190185546875,0.0,0.0,0.0,0.8265973925590515,4.0,0.0,1.0
454980,290.8255920410156,297.1499938964844,293.1499938964844,0.0085917375981807,-573.8682250976562,300.7384033203125,0.5149388909339905,0.050000000745058,0.046124193817377,291.1739501953125,297.1499938964844,293.1499938964844,0.0068682371638715,-517.4321899414062,299.2687683105469,0.5149388909339905,0.050000000745058,0.0485709980130195,290.7477111816406,297.1499938964844,293.1499938964844,0.0083111720159649,-436.9091796875,300.5137939453125,0.5149388909339905,0.050000000745058,0.0358743742108345,290.5402526855469,297.1499938964844,293.1499938964844,0.009566243737936,-645.0178833007812,301.41278076171875,0.5149388909339905,0.050000000745058,0.0485709980130195,291.5148010253906,297.1499938964844,293.1499938964844,0.0053910063579678,-2017.89208984375,297.7176208496094,0.5149388909339905,0.050000000745058,0.2303999066352844,290.54656982421875,291.1499938964844,258.72381591796875,258.0711364746094,279.1773986816406,291.51043701171875,290.634765625,1.0,0.1653927415609359,0.6309898495674133,0.6309898495674133,0.9993105530738832,1.0,-0.4914641678333282,0.1850139647722244,0.3064501881599426,0.0577445663511753,0.0,0.0,1.0,32.09139633178711,25.0,481.4585266113281,-6380.67236328125,33.580902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83062744140625,309.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.431640625,22320.0,0.0,0.0,0.1888586282730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518015742301941,1.5180346965789795,-1.903085285448469e-05,0.0,0.0001916674955282,0.0,0.0,388.9425048828125,0.0,0.0,0.0,0.8287646770477295,4.0,0.0,1.0
455040,290.8255920410156,297.1499938964844,293.1499938964844,0.0085917375981807,-573.8682250976562,300.7384033203125,0.5149388909339905,0.050000000745058,0.046124193817377,291.1739501953125,297.1499938964844,293.1499938964844,0.0068682371638715,-517.4321899414062,299.2687683105469,0.5149388909339905,0.050000000745058,0.0485709980130195,290.7477111816406,297.1499938964844,293.1499938964844,0.0083111720159649,-436.9091796875,300.5137939453125,0.5149388909339905,0.050000000745058,0.0358743742108345,290.5402526855469,297.1499938964844,293.1499938964844,0.009566243737936,-645.0178833007812,301.41278076171875,0.5149388909339905,0.050000000745058,0.0485709980130195,291.5148010253906,297.1499938964844,293.1499938964844,0.0053910063579678,-2017.89208984375,297.7176208496094,0.5149388909339905,0.050000000745058,0.2303999066352844,290.54656982421875,291.1499938964844,258.72381591796875,258.0711364746094,279.1773986816406,291.51043701171875,290.634765625,1.0,0.1653927415609359,0.6309898495674133,0.6309898495674133,0.9993105530738832,1.0,-0.4914641678333282,0.1850139647722244,0.3064501881599426,0.0577445663511753,0.0,0.0,1.0,32.09139633178711,25.0,481.4585266113281,-6380.67236328125,33.580902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83062744140625,309.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.431640625,22320.0,0.0,0.0,0.1888586282730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518015742301941,1.5180346965789795,-1.903085285448469e-05,0.0,0.0001916674955282,0.0,0.0,388.9425048828125,0.0,0.0,0.0,0.8287646770477295,4.0,0.0,1.0
455100,290.8417358398437,297.1499938964844,293.1499938964844,0.0090124858543276,-587.3764038085938,301.1668395996094,0.5174058675765991,0.050000000745058,0.0460964180529117,291.18475341796875,297.1499938964844,293.1499938964844,0.0071555315516889,-529.9512329101562,299.6667175292969,0.5174058675765991,0.050000000745058,0.0485417507588863,290.76251220703125,297.1499938964844,293.1499938964844,0.0087422830983996,-448.3414001464844,300.9636535644531,0.5174058675765991,0.050000000745058,0.0358527712523937,290.55047607421875,297.1499938964844,293.1499938964844,0.0101557951420545,-662.8235473632812,301.9015197753906,0.5174058675765991,0.050000000745058,0.0485417507588863,291.52850341796875,297.1499938964844,293.1499938964844,0.0055764471180737,-2063.831787109375,298.065673828125,0.5174058675765991,0.050000000745058,0.2302611619234085,290.7221984863281,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5243225097656,290.809814453125,1.0,0.1639355272054672,0.6323400735855103,0.6323400735855103,0.9991381764411926,1.0,-0.491168200969696,0.1850401759147644,0.3061280250549316,0.058334145694971,0.0,0.0,1.0,31.35360145568848,25.0,480.6085510253906,-6460.8515625,32.93611526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24176025390625,310.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.267578125,23400.0,0.0,0.0,0.1889686286449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187596082687378,1.5187785625457764,-1.904950840980746e-05,0.0,0.0001917791232699,0.0,0.0,389.5145568847656,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
455160,290.8571472167969,297.1499938964844,293.1499938964844,0.0094469403848052,-600.2266235351562,301.58184814453125,0.5196925401687622,0.050000000745058,0.0460717007517814,291.1951904296875,297.1499938964844,293.1499938964844,0.0074464110657572,-541.8634033203125,300.05279541015625,0.5196925401687622,0.050000000745058,0.0485157184302806,290.7767028808594,297.1499938964844,293.1499938964844,0.0091884415596723,-459.2337951660156,301.3995056152344,0.5196925401687622,0.050000000745058,0.0358335450291633,290.5587463378906,297.1499938964844,293.1499938964844,0.0107859019190073,-680.044677734375,302.3793029785156,0.5196925401687622,0.050000000745058,0.0485157184302806,291.5415344238281,297.1499938964844,293.1499938964844,0.0057607241906225,-2107.479736328125,298.40399169921875,0.5196925401687622,0.050000000745058,0.2301376760005951,290.896728515625,291.1499938964844,258.7265625,258.0682373046875,279.17706298828125,291.5375671386719,290.9843444824219,1.0,0.1626277416944503,0.6336788535118103,0.6336788535118103,0.9988930821418762,1.0,-0.490904837846756,0.1850734800100326,0.3058313429355621,0.0589244626462459,0.0,0.0,1.0,30.69755744934082,25.0,481.9691162109375,-6547.8515625,32.36337661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6336975097656,310.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,23071.91796875,23400.0,0.0,0.0,0.1884685903787613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449166297912598,1.5449362993240356,-1.9711325876414776e-05,0.0,0.0001912716688821,0.0,0.0,409.9887390136719,0.0,0.0,0.0,0.8438905477523804,4.0,0.0,1.0
455220,290.885986328125,297.1499938964844,293.1499938964844,0.010361828841269,-624.0692749023438,302.3743591308594,0.5237569808959961,0.050000000745058,0.0460300035774707,291.2149658203125,297.1499938964844,293.1499938964844,0.0080404486507177,-563.967529296875,300.79180908203125,0.5237569808959961,0.050000000745058,0.0484718084335327,290.80322265625,297.1499938964844,293.1499938964844,0.01013193000108,-479.4971008300781,302.2319030761719,0.5237569808959961,0.050000000745058,0.0358011126518249,290.5711364746094,297.1499938964844,293.1499938964844,0.0121850883588194,-712.6792602539062,303.300537109375,0.5237569808959961,0.050000000745058,0.0484718084335327,291.5657958984375,297.1499938964844,293.1499938964844,0.0061262319795787,-2188.24267578125,299.0535888671875,0.5237569808959961,0.050000000745058,0.2299294024705886,291.2437744140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1766357421875,291.56219482421875,291.3292236328125,1.0,0.1603982299566269,0.636322021484375,0.636322021484375,0.9984028935432434,1.0,-0.4904605448246002,0.1851552575826645,0.3053052723407745,0.0600977726280689,0.0,0.0,0.9813380241394044,29.59247589111328,25.0,473.1833190917969,-6688.43603515625,31.39988899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3448791503906,311.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,23429.435546875,23400.0,0.0,0.0,0.1859625875949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5494731664657593,1.5494930744171145,-1.987779796763789e-05,0.0,0.0001887283870019,0.0,0.0,414.3297729492188,0.0,0.0,0.0,0.8457850217819214,4.0,0.0,1.0
455280,290.885986328125,297.1499938964844,293.1499938964844,0.010361828841269,-624.0692749023438,302.3743591308594,0.5237569808959961,0.050000000745058,0.0460300035774707,291.2149658203125,297.1499938964844,293.1499938964844,0.0080404486507177,-563.967529296875,300.79180908203125,0.5237569808959961,0.050000000745058,0.0484718084335327,290.80322265625,297.1499938964844,293.1499938964844,0.01013193000108,-479.4971008300781,302.2319030761719,0.5237569808959961,0.050000000745058,0.0358011126518249,290.5711364746094,297.1499938964844,293.1499938964844,0.0121850883588194,-712.6792602539062,303.300537109375,0.5237569808959961,0.050000000745058,0.0484718084335327,291.5657958984375,297.1499938964844,293.1499938964844,0.0061262319795787,-2188.24267578125,299.0535888671875,0.5237569808959961,0.050000000745058,0.2299294024705886,291.2437744140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1766357421875,291.56219482421875,291.3292236328125,1.0,0.1603982299566269,0.636322021484375,0.636322021484375,0.9984028935432434,1.0,-0.4904605448246002,0.1851552575826645,0.3053052723407745,0.0600977726280689,0.0,0.0,0.9813380241394044,29.59247589111328,25.0,473.1833190917969,-6688.43603515625,31.39988899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3448791503906,311.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,23429.435546875,23400.0,0.0,0.0,0.1859625875949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5494731664657593,1.5494930744171145,-1.987779796763789e-05,0.0,0.0001887283870019,0.0,0.0,414.3297729492188,0.0,0.0,0.0,0.8457850217819214,4.0,0.0,1.0
455340,290.91229248046875,297.1499938964844,293.1499938964844,0.0113601805642247,-646.3350219726562,303.11871337890625,0.5272394418716431,0.050000000745058,0.0459963530302047,291.2333068847656,297.1499938964844,293.1499938964844,0.0086616966873407,-584.6000366210938,301.4865417480469,0.5272394418716431,0.050000000745058,0.0484363734722137,290.8274230957031,297.1499938964844,293.1499938964844,0.0111675253137946,-498.4362487792969,303.0140380859375,0.5272394418716431,0.050000000745058,0.0357749424874782,290.57940673828125,297.1499938964844,293.1499938964844,0.0227685235440731,-878.5840454101562,304.09893798828125,0.5279659628868103,0.0544671416282653,0.0486022904515266,291.5877990722656,297.1499938964844,293.1499938964844,0.0064935134723782,-2263.4501953125,299.6647644042969,0.5272394418716431,0.050000000745058,0.2297613024711609,291.57470703125,291.1499938964844,258.7329406738281,258.0629272460937,279.1760559082031,291.58453369140625,291.6537475585937,1.0,0.1585978865623474,0.6389022469520569,0.6389022469520569,0.9979127049446106,1.0,-0.4902999103069305,0.1853318661451339,0.3049680292606354,0.0612624138593673,0.0,0.0,0.9023592472076416,28.703723907470703,25.0,442.1726379394531,-6782.15087890625,30.643951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,311.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24269.890625,24480.0,0.0,0.0,0.1819253861904144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4898873567581177,1.4899063110351562,-1.896812136692461e-05,0.0,0.0001846311497502,0.0,0.0,376.3089599609375,0.0,0.0,0.0,0.8315258026123047,4.0,0.0,1.0
455400,290.91229248046875,297.1499938964844,293.1499938964844,0.0113601805642247,-646.3350219726562,303.11871337890625,0.5272394418716431,0.050000000745058,0.0459963530302047,291.2333068847656,297.1499938964844,293.1499938964844,0.0086616966873407,-584.6000366210938,301.4865417480469,0.5272394418716431,0.050000000745058,0.0484363734722137,290.8274230957031,297.1499938964844,293.1499938964844,0.0111675253137946,-498.4362487792969,303.0140380859375,0.5272394418716431,0.050000000745058,0.0357749424874782,290.57940673828125,297.1499938964844,293.1499938964844,0.0227685235440731,-878.5840454101562,304.09893798828125,0.5279659628868103,0.0544671416282653,0.0486022904515266,291.5877990722656,297.1499938964844,293.1499938964844,0.0064935134723782,-2263.4501953125,299.6647644042969,0.5272394418716431,0.050000000745058,0.2297613024711609,291.57470703125,291.1499938964844,258.7329406738281,258.0629272460937,279.1760559082031,291.58453369140625,291.6537475585937,1.0,0.1585978865623474,0.6389022469520569,0.6389022469520569,0.9979127049446106,1.0,-0.4902999103069305,0.1853318661451339,0.3049680292606354,0.0612624138593673,0.0,0.0,0.9023592472076416,28.703723907470703,25.0,442.1726379394531,-6782.15087890625,30.643951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,311.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24269.890625,24480.0,0.0,0.0,0.1819253861904144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4898873567581177,1.4899063110351562,-1.896812136692461e-05,0.0,0.0001846311497502,0.0,0.0,376.3089599609375,0.0,0.0,0.0,0.8315258026123047,4.0,0.0,1.0
455460,290.936767578125,297.1499938964844,293.1499938964844,0.0124426940456032,-667.0001220703125,303.8185119628906,0.5398299694061279,0.050000000745058,0.0458878390491008,291.2506103515625,297.1499938964844,293.1499938964844,0.0093047507107257,-603.770751953125,302.1385803222656,0.5398299694061279,0.050000000745058,0.0483221039175987,290.8502502441406,297.1499938964844,293.1499938964844,0.0122975865378975,-516.0107421875,303.7489318847656,0.5398299694061279,0.050000000745058,0.035690538585186,290.63427734375,297.1499938964844,293.1499938964844,0.0439723692834377,-1358.4014892578125,304.0760803222656,0.6830406785011292,0.1087029427289962,0.0923709645867347,291.60955810546875,297.1499938964844,293.1499938964844,0.0068509480915963,-2331.643798828125,300.232666015625,0.5398299694061279,0.050000000745058,0.2292192429304123,291.877197265625,291.1499938964844,258.7364196777344,258.06036376953125,279.15777587890625,291.6062927246094,291.9324645996094,1.0,0.1579800844192505,0.6387969851493835,0.6387969851493835,0.997425377368927,1.0,-0.5417968034744263,0.2053607255220413,0.3364360928535461,0.0685534477233886,0.0,0.0,0.7846933007240295,26.20319175720215,28.0,329.02667236328125,-7317.29345703125,33.19379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,312.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,26650.111328125,24480.0,0.0,0.0,0.1777908951044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342975378036499,1.3429923057556152,-1.6979149222606793e-05,0.0,0.0001804351486498,0.0,0.0,294.685302734375,0.0,0.0,0.0,0.7486928701400757,4.0,0.0,1.0
455520,290.936767578125,297.1499938964844,293.1499938964844,0.0124426940456032,-667.0001220703125,303.8185119628906,0.5398299694061279,0.050000000745058,0.0458878390491008,291.2506103515625,297.1499938964844,293.1499938964844,0.0093047507107257,-603.770751953125,302.1385803222656,0.5398299694061279,0.050000000745058,0.0483221039175987,290.8502502441406,297.1499938964844,293.1499938964844,0.0122975865378975,-516.0107421875,303.7489318847656,0.5398299694061279,0.050000000745058,0.035690538585186,290.63427734375,297.1499938964844,293.1499938964844,0.0439723692834377,-1358.4014892578125,304.0760803222656,0.6830406785011292,0.1087029427289962,0.0923709645867347,291.60955810546875,297.1499938964844,293.1499938964844,0.0068509480915963,-2331.643798828125,300.232666015625,0.5398299694061279,0.050000000745058,0.2292192429304123,291.877197265625,291.1499938964844,258.7364196777344,258.06036376953125,279.15777587890625,291.6062927246094,291.9324645996094,1.0,0.1579800844192505,0.6387969851493835,0.6387969851493835,0.997425377368927,1.0,-0.5417968034744263,0.2053607255220413,0.3364360928535461,0.0685534477233886,0.0,0.0,0.7846933007240295,26.20319175720215,28.0,329.02667236328125,-7317.29345703125,33.19379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,312.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,26650.111328125,24480.0,0.0,0.0,0.1777908951044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342975378036499,1.3429923057556152,-1.6979149222606793e-05,0.0,0.0001804351486498,0.0,0.0,294.685302734375,0.0,0.0,0.0,0.7486928701400757,4.0,0.0,1.0
455580,290.9682006835937,297.1499938964844,293.1499938964844,0.0198723673820495,-857.4609985351562,304.1225280761719,0.6114582419395447,0.0757038295269012,0.0586392171680927,291.2677307128906,297.1499938964844,293.1499938964844,0.0101063949987292,-629.8442993164062,302.7357788085937,0.5551129579544067,0.050000000745058,0.0482057742774486,290.8771057128906,297.1499938964844,293.1499938964844,0.0182599406689405,-638.185791015625,304.1244812011719,0.6018078923225403,0.073498897254467,0.0436369851231575,290.7583312988281,297.1499938964844,293.1499938964844,0.0745955780148506,-1915.1251220703125,304.05059814453125,0.7862541079521179,0.1473704874515533,0.1317040920257568,291.6366882324219,297.1499938964844,293.1499938964844,0.0072558955289423,-2420.991943359375,300.7098083496094,0.5551129579544067,0.050000000745058,0.2286674380302429,292.0183410644531,291.1499938964844,258.7399597167969,258.0577392578125,279.13836669921875,291.6329650878906,292.018310546875,1.0,0.1599159091711044,0.6369379162788391,0.6369379162788391,0.9969380497932434,1.0,-0.6130225658416748,0.2330964207649231,0.3799261748790741,0.0781010910868644,0.0,0.0,0.6568772196769714,23.81943702697754,48.0,49.6907844543457,-7752.74658203125,37.93526458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,311.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,27914.162109375,24480.0,0.0,0.0,0.1750791817903518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266156196594238,1.0266282558441162,-1.2712812349491289e-05,0.0,0.0001776831195456,0.0,0.0,157.60777282714844,0.0,0.0,0.0,0.608121931552887,4.0,0.0,1.0
455640,290.9682006835937,297.1499938964844,293.1499938964844,0.0198723673820495,-857.4609985351562,304.1225280761719,0.6114582419395447,0.0757038295269012,0.0586392171680927,291.2677307128906,297.1499938964844,293.1499938964844,0.0101063949987292,-629.8442993164062,302.7357788085937,0.5551129579544067,0.050000000745058,0.0482057742774486,290.8771057128906,297.1499938964844,293.1499938964844,0.0182599406689405,-638.185791015625,304.1244812011719,0.6018078923225403,0.073498897254467,0.0436369851231575,290.7583312988281,297.1499938964844,293.1499938964844,0.0745955780148506,-1915.1251220703125,304.05059814453125,0.7862541079521179,0.1473704874515533,0.1317040920257568,291.6366882324219,297.1499938964844,293.1499938964844,0.0072558955289423,-2420.991943359375,300.7098083496094,0.5551129579544067,0.050000000745058,0.2286674380302429,292.0183410644531,291.1499938964844,258.7399597167969,258.0577392578125,279.13836669921875,291.6329650878906,292.018310546875,1.0,0.1599159091711044,0.6369379162788391,0.6369379162788391,0.9969380497932434,1.0,-0.6130225658416748,0.2330964207649231,0.3799261748790741,0.0781010910868644,0.0,0.0,0.6568772196769714,23.81943702697754,48.0,49.6907844543457,-7752.74658203125,37.93526458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,311.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,27914.162109375,24480.0,0.0,0.0,0.1750791817903518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266156196594238,1.0266282558441162,-1.2712812349491289e-05,0.0,0.0001776831195456,0.0,0.0,157.60777282714844,0.0,0.0,0.0,0.608121931552887,4.0,0.0,1.0
455700,291.0119323730469,297.1499938964844,293.1499938964844,0.0346545875072479,-1135.043701171875,304.10064697265625,0.677740752696991,0.0947701260447502,0.0773946568369865,291.27685546875,297.1499938964844,293.1499938964844,0.010644057765603,-649.2100219726562,303.0141296386719,0.5626459121704102,0.050000000745058,0.0481550805270671,290.9124450683594,297.1499938964844,293.1499938964844,0.0339336059987545,-873.765869140625,304.1005554199219,0.675434410572052,0.0953747406601905,0.0596190281212329,290.8265380859375,297.1499938964844,293.1499938964844,0.0872697532176971,-2163.865966796875,304.0456237792969,0.8263635635375977,0.1642693728208542,0.1480052769184112,291.6537170410156,297.1499938964844,293.1499938964844,0.0075060380622744,-2486.523193359375,300.9002380371094,0.5626459121704102,0.050000000745058,0.2284269779920578,291.96905517578125,291.1499938964844,258.74169921875,258.0563659667969,279.1224975585937,291.6496887207031,291.92169189453125,1.0,0.1649153232574463,0.6343401670455933,0.6343401670455933,0.9966943860054016,1.0,-0.6739249229431152,0.2567775547504425,0.4171473383903503,0.0859808176755905,0.0,0.0,0.6065047383308411,23.037879943847656,48.0,-211.2751922607422,-8030.86181640625,43.806270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855651855469,311.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,27645.96875,23400.0,0.0,0.0,0.1745620220899582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649010062217712,0.8649117946624756,-1.0794672562042251e-05,0.0,0.0001771582610672,0.0,0.0,108.13209533691406,0.0,0.0,0.0,0.5267931222915649,4.0,0.0,1.0
455760,291.0686950683594,297.1499938964844,293.1499938964844,0.0498207099735736,-1387.8812255859375,304.0821533203125,0.7216331362724304,0.1107193380594253,0.0930229946970939,291.2865905761719,297.1499938964844,293.1499938964844,0.0113787492737174,-677.0760498046875,303.2811584472656,0.562011182308197,0.050000000745058,0.0481589622795581,290.9610290527344,297.1499938964844,293.1499938964844,0.0513793677091598,-1099.933837890625,304.0779724121094,0.7259475588798523,0.1141834631562233,0.0737513527274131,290.8904113769531,297.1499938964844,293.1499938964844,0.1010430827736854,-2438.98681640625,304.0395202636719,0.8528271913528442,0.1811543703079223,0.1640161275863647,291.6736755371094,297.1499938964844,293.1499938964844,0.007833500392735,-2581.990966796875,301.0458679199219,0.562011182308197,0.050000000745058,0.2284453809261322,291.7765197753906,291.1499938964844,258.74346923828125,258.05499267578125,279.1141357421875,291.6693420410156,291.6854248046875,1.0,0.1720377802848816,0.6318938136100769,0.6318938136100769,0.9968736171722412,1.0,-0.7288839817047119,0.2781663239002228,0.4507176578044891,0.0932946950197219,0.0,0.0,0.58317631483078,23.612417221069336,36.0,-509.0861206054688,-8176.6328125,51.2804069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,310.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25768.90234375,23400.0,0.0,0.0,0.1745567768812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410591244697571,0.7410683035850525,-9.162446986010764e-06,0.0,0.0001771529350662,0.0,0.0,76.33068084716797,0.0,0.0,0.0,0.4893850982189178,4.0,0.0,1.0
455820,291.19061279296875,297.1499938964844,293.1499938964844,0.0765950083732605,-1867.0916748046875,304.06060791015625,0.801098108291626,0.1387408226728439,0.1191392689943313,291.3087158203125,297.1499938964844,293.1499938964844,0.0133115276694297,-744.741455078125,303.8223571777344,0.5783202052116394,0.050000000745058,0.0480602420866489,291.0697631835937,297.1499938964844,293.1499938964844,0.082166276872158,-1533.2298583984375,304.0512084960937,0.8158880472183228,0.147613912820816,0.0979078784584999,291.0113830566406,297.1499938964844,293.1499938964844,0.1325945258140564,-3050.254638671875,304.02374267578125,0.9295268058776855,0.2138658910989761,0.1951874494552612,291.7201232910156,297.1499938964844,293.1499938964844,0.0086170323193073,-2814.51953125,301.27081298828125,0.5783202052116394,0.050000000745058,0.2279770970344543,291.1377258300781,291.1499938964844,258.746826171875,258.052001953125,279.1106872558594,291.71563720703125,291.0440979003906,1.0,0.1787318140268325,0.6276938319206238,0.6276938319206238,0.9972320795059204,1.0,-0.8259490132331848,0.3160239160060882,0.509925127029419,0.1071007028222084,0.0,0.0,0.6262199878692627,22.01783561706543,25.0,-799.7604370117188,-8762.8154296875,62.943267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,310.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,23150.3046875,23400.0,0.0,0.0,0.1762880533933639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735688328742981,0.7356968522071838,-8.522089046891779e-06,0.0,0.0001789099624147,0.0,0.0,71.2951889038086,0.0,0.0,0.0,0.4831815958023071,4.0,0.0,1.0
455880,291.19061279296875,297.1499938964844,293.1499938964844,0.0765950083732605,-1867.0916748046875,304.06060791015625,0.801098108291626,0.1387408226728439,0.1191392689943313,291.3087158203125,297.1499938964844,293.1499938964844,0.0133115276694297,-744.741455078125,303.8223571777344,0.5783202052116394,0.050000000745058,0.0480602420866489,291.0697631835937,297.1499938964844,293.1499938964844,0.082166276872158,-1533.2298583984375,304.0512084960937,0.8158880472183228,0.147613912820816,0.0979078784584999,291.0113830566406,297.1499938964844,293.1499938964844,0.1325945258140564,-3050.254638671875,304.02374267578125,0.9295268058776855,0.2138658910989761,0.1951874494552612,291.7201232910156,297.1499938964844,293.1499938964844,0.0086170323193073,-2814.51953125,301.27081298828125,0.5783202052116394,0.050000000745058,0.2279770970344543,291.1377258300781,291.1499938964844,258.746826171875,258.052001953125,279.1106872558594,291.71563720703125,291.0440979003906,1.0,0.1787318140268325,0.6276938319206238,0.6276938319206238,0.9972320795059204,1.0,-0.8259490132331848,0.3160239160060882,0.509925127029419,0.1071007028222084,0.0,0.0,0.6262199878692627,22.01783561706543,25.0,-799.7604370117188,-8762.8154296875,62.943267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,310.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,23150.3046875,23400.0,0.0,0.0,0.1762880533933639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735688328742981,0.7356968522071838,-8.522089046891779e-06,0.0,0.0001789099624147,0.0,0.0,71.2951889038086,0.0,0.0,0.0,0.4831815958023071,4.0,0.0,1.0
455940,291.3106994628906,297.1499938964844,293.1499938964844,0.1000794842839241,-2313.674072265625,304.051513671875,0.8823196887969971,0.1640316098928451,0.1422551572322845,291.3363037109375,297.1499938964844,293.1499938964844,0.0188206117600202,-905.7040405273438,304.1334228515625,0.636798620223999,0.0679063200950622,0.0560536719858646,291.17926025390625,297.1499938964844,293.1499938964844,0.1099396869540214,-1942.2818603515625,304.0380859375,0.9061136841773988,0.1781141012907028,0.1195411086082458,291.119140625,297.1499938964844,293.1499938964844,0.1458868682384491,-3307.54052734375,304.0481262207031,0.9844937324523926,0.2461188584566116,0.2042503803968429,291.771240234375,297.1499938964844,293.1499938964844,0.0093778250738978,-3016.3154296875,301.52569580078125,0.604912519454956,0.050000000745058,0.227334663271904,290.619140625,291.1499938964844,258.75,258.0487060546875,279.120849609375,291.76690673828125,290.56915283203125,1.0,0.181590661406517,0.6250213980674744,0.6250213980674744,0.9975905418395996,1.0,-0.8973777890205383,0.3439817428588867,0.5533960461616516,0.1182954758405685,0.0,0.0,0.734498918056488,19.317028045654297,45.0,-638.0585327148438,-9597.3427734375,70.68777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,310.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21260.73046875,22320.0,0.0,0.0,0.1820859611034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342667460441588,0.934276819229126,-1.0108504284289666e-05,0.0,0.0001847941020969,0.0,0.0,115.22915649414062,0.0,0.0,0.0,0.5473514795303345,4.0,0.0,1.0
456000,291.3106994628906,297.1499938964844,293.1499938964844,0.1000794842839241,-2313.674072265625,304.051513671875,0.8823196887969971,0.1640316098928451,0.1422551572322845,291.3363037109375,297.1499938964844,293.1499938964844,0.0188206117600202,-905.7040405273438,304.1334228515625,0.636798620223999,0.0679063200950622,0.0560536719858646,291.17926025390625,297.1499938964844,293.1499938964844,0.1099396869540214,-1942.2818603515625,304.0380859375,0.9061136841773988,0.1781141012907028,0.1195411086082458,291.119140625,297.1499938964844,293.1499938964844,0.1458868682384491,-3307.54052734375,304.0481262207031,0.9844937324523926,0.2461188584566116,0.2042503803968429,291.771240234375,297.1499938964844,293.1499938964844,0.0093778250738978,-3016.3154296875,301.52569580078125,0.604912519454956,0.050000000745058,0.227334663271904,290.619140625,291.1499938964844,258.75,258.0487060546875,279.120849609375,291.76690673828125,290.56915283203125,1.0,0.181590661406517,0.6250213980674744,0.6250213980674744,0.9975905418395996,1.0,-0.8973777890205383,0.3439817428588867,0.5533960461616516,0.1182954758405685,0.0,0.0,0.734498918056488,19.317028045654297,45.0,-638.0585327148438,-9597.3427734375,70.68777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,310.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21260.73046875,22320.0,0.0,0.0,0.1820859611034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342667460441588,0.934276819229126,-1.0108504284289666e-05,0.0,0.0001847941020969,0.0,0.0,115.22915649414062,0.0,0.0,0.0,0.5473514795303345,4.0,0.0,1.0
456060,291.4262390136719,297.1499938964844,293.1499938964844,0.1219171807169914,-2716.096923828125,304.0480041503906,0.9325846433639526,0.1872010976076126,0.1635067015886306,291.40728759765625,297.1499938964844,293.1499938964844,0.0494893193244934,-1469.47998046875,304.0882263183594,0.743796706199646,0.0995677560567855,0.0878722667694091,291.2856750488281,297.1499938964844,293.1499938964844,0.1366995722055435,-2317.400390625,304.0308532714844,0.9652857184410096,0.2064638435840606,0.1396809667348861,291.1640014648437,297.1499938964844,293.1499938964844,0.1478539705276489,-3330.91259765625,304.0769348144531,0.9825356602668762,0.2884310185909271,0.2000967860221862,291.8231506347656,297.1499938964844,293.1499938964844,0.0100945262238383,-3177.92919921875,301.8239440917969,0.6078256368637085,0.050000000745058,0.2272696048021316,290.3207702636719,291.1499938964844,258.7528686523437,258.04498291015625,279.1195983886719,291.8191833496094,290.2864074707031,1.0,0.193992480635643,0.6219767928123474,0.6219767928123474,0.9984005689620972,1.0,-0.9821524620056152,0.3774935305118561,0.6046589016914368,0.1323392391204834,0.0,0.0,0.8658084273338318,19.89844512939453,63.0,-448.8500671386719,-10446.7587890625,87.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9944763183594,309.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19563.763671875,22320.0,0.0,0.0,0.1921456009149551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752084493637085,1.1752212047576904,-1.2811142369173467e-05,0.0,0.0001950033474713,0.0,0.0,195.43556213378903,0.0,0.0,0.0,0.6669331192970276,4.0,0.0,1.0
456120,291.4262390136719,297.1499938964844,293.1499938964844,0.1219171807169914,-2716.096923828125,304.0480041503906,0.9325846433639526,0.1872010976076126,0.1635067015886306,291.40728759765625,297.1499938964844,293.1499938964844,0.0494893193244934,-1469.47998046875,304.0882263183594,0.743796706199646,0.0995677560567855,0.0878722667694091,291.2856750488281,297.1499938964844,293.1499938964844,0.1366995722055435,-2317.400390625,304.0308532714844,0.9652857184410096,0.2064638435840606,0.1396809667348861,291.1640014648437,297.1499938964844,293.1499938964844,0.1478539705276489,-3330.91259765625,304.0769348144531,0.9825356602668762,0.2884310185909271,0.2000967860221862,291.8231506347656,297.1499938964844,293.1499938964844,0.0100945262238383,-3177.92919921875,301.8239440917969,0.6078256368637085,0.050000000745058,0.2272696048021316,290.3207702636719,291.1499938964844,258.7528686523437,258.04498291015625,279.1195983886719,291.8191833496094,290.2864074707031,1.0,0.193992480635643,0.6219767928123474,0.6219767928123474,0.9984005689620972,1.0,-0.9821524620056152,0.3774935305118561,0.6046589016914368,0.1323392391204834,0.0,0.0,0.8658084273338318,19.89844512939453,63.0,-448.8500671386719,-10446.7587890625,87.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9944763183594,309.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19563.763671875,22320.0,0.0,0.0,0.1921456009149551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752084493637085,1.1752212047576904,-1.2811142369173467e-05,0.0,0.0001950033474713,0.0,0.0,195.43556213378903,0.0,0.0,0.0,0.6669331192970276,4.0,0.0,1.0
456180,291.5364990234375,297.1499938964844,293.1499938964844,0.1438946574926376,-3105.918701171875,304.0453796386719,0.9440639019012452,0.2085068672895431,0.1831148713827133,291.5041198730469,297.1499938964844,293.1499938964844,0.0730060786008834,-1911.0970458984373,304.0699768066406,0.7856586575508118,0.1241150647401809,0.1124802753329277,291.3880615234375,297.1499938964844,293.1499938964844,0.1640646755695343,-2684.994873046875,304.02496337890625,0.9792852401733398,0.2329378575086593,0.1585301160812378,291.22235107421875,297.1499938964844,293.1499938964844,0.1750303506851196,-3820.187744140625,304.0549621582031,0.992376744747162,0.3269934356212616,0.225092276930809,291.8758239746094,297.1499938964844,293.1499938964844,0.0108860246837139,-3343.607177734375,302.11627197265625,0.5900670289993286,0.050000000745058,0.2276723086833953,290.0292053222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1149597167969,291.8721618652344,289.9934387207031,1.0,0.2134501487016677,0.6182432770729065,0.6182432770729065,0.9992106556892396,1.0,-1.088320255279541,0.4195481240749359,0.6687721610069275,0.151516854763031,0.0,0.0,1.0,23.337921142578125,81.0,-418.7609252929688,-11291.48046875,116.40435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.170654296875,309.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,19832.515625,22320.0,0.0,0.0,0.2066260427236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414096713066101,1.4141134023666382,-1.662808790570125e-05,0.0,0.0002096991665894,0.0,0.0,315.8645324707031,0.0,0.0,0.0,0.7786074280738831,4.0,0.0,1.0
456240,291.5364990234375,297.1499938964844,293.1499938964844,0.1438946574926376,-3105.918701171875,304.0453796386719,0.9440639019012452,0.2085068672895431,0.1831148713827133,291.5041198730469,297.1499938964844,293.1499938964844,0.0730060786008834,-1911.0970458984373,304.0699768066406,0.7856586575508118,0.1241150647401809,0.1124802753329277,291.3880615234375,297.1499938964844,293.1499938964844,0.1640646755695343,-2684.994873046875,304.02496337890625,0.9792852401733398,0.2329378575086593,0.1585301160812378,291.22235107421875,297.1499938964844,293.1499938964844,0.1750303506851196,-3820.187744140625,304.0549621582031,0.992376744747162,0.3269934356212616,0.225092276930809,291.8758239746094,297.1499938964844,293.1499938964844,0.0108860246837139,-3343.607177734375,302.11627197265625,0.5900670289993286,0.050000000745058,0.2276723086833953,290.0292053222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1149597167969,291.8721618652344,289.9934387207031,1.0,0.2134501487016677,0.6182432770729065,0.6182432770729065,0.9992106556892396,1.0,-1.088320255279541,0.4195481240749359,0.6687721610069275,0.151516854763031,0.0,0.0,1.0,23.337921142578125,81.0,-418.7609252929688,-11291.48046875,116.40435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.170654296875,309.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,19832.515625,22320.0,0.0,0.0,0.2066260427236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414096713066101,1.4141134023666382,-1.662808790570125e-05,0.0,0.0002096991665894,0.0,0.0,315.8645324707031,0.0,0.0,0.0,0.7786074280738831,4.0,0.0,1.0
456300,291.5898132324219,297.1499938964844,293.1499938964844,0.155261144042015,-3302.907470703125,304.043701171875,0.9381951093673706,0.2184769213199615,0.1923360973596573,291.5551147460937,297.1499938964844,293.1499938964844,0.0835325196385383,-2119.212158203125,304.0653991699219,0.7926175594329834,0.1349463164806366,0.1232213675975799,291.4378356933594,297.1499938964844,293.1499938964844,0.1783479899168014,-2871.849853515625,304.021728515625,0.976168930530548,0.2454819977283477,0.1674949675798416,291.2666931152344,297.1499938964844,293.1499938964844,0.196928009390831,-4203.4609375,304.0323181152344,0.9971774816513062,0.3427157402038574,0.2449990957975387,291.9031982421875,297.1499938964844,293.1499938964844,0.0113339284434914,-3434.71533203125,302.2533874511719,0.5753770470619202,0.050000000745058,0.2280483245849609,289.8554382324219,291.1499938964844,258.7563781738281,258.0385131835937,279.1125183105469,291.89959716796875,289.81414794921875,1.0,0.2254114151000976,0.6161898374557495,0.6161898374557495,0.9996156692504884,1.0,-1.1473815441131592,0.4429967105388641,0.7043849229812622,0.1630081236362457,0.0,0.0,1.0,26.130273818969727,81.0,-462.77978515625,-11623.43359375,136.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7458190917969,308.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,20891.021484375,23400.0,0.0,0.0,0.2152601033449173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692877531051636,1.4693055152893066,-1.783382504072506e-05,0.0,0.000218461631448,0.0,0.0,352.7452087402344,0.0,0.0,0.0,0.8195076584815979,4.0,0.0,1.0
456360,291.6419677734375,297.1499938964844,293.1499938964844,0.1670802235603332,-3504.941162109375,304.0415344238281,0.926113486289978,0.2279968112707138,0.2011784762144088,291.6068115234375,297.1499938964844,293.1499938964844,0.093719407916069,-2324.170166015625,304.0622863769531,0.7925162315368652,0.1450041383504867,0.1332135945558548,291.4867553710937,297.1499938964844,293.1499938964844,0.1932694613933563,-3063.96142578125,304.0179138183594,0.967480480670929,0.2575623989105224,0.1761568039655685,291.3213195800781,297.1499938964844,293.1499938964844,0.223294585943222,-4653.71240234375,304.0057678222656,0.9990000128746032,0.3558569252490997,0.267808049917221,291.9314880371094,297.1499938964844,293.1499938964844,0.0118347713723778,-3535.067626953125,302.3821716308594,0.5577215552330017,0.050000000745058,0.2285683453083038,289.6483154296875,291.1499938964844,258.75732421875,258.0360412597656,279.1095886230469,291.927978515625,289.6042175292969,1.0,0.2385809123516082,0.6139474511146545,0.6139474511146545,0.9996925592422484,1.0,-1.20838463306427,0.4673035144805908,0.7410811185836792,0.175047755241394,0.0,0.0,1.0,29.76336097717285,99.0,-519.114990234375,-11949.689453125,161.37173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3332824707031,308.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22339.9375,23400.0,0.0,0.0,0.2246097773313522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520185947418213,1.520205020904541,-1.908548074425198e-05,0.0,0.0002279503678437,0.0,0.0,390.615478515625,0.0,0.0,0.0,0.8315519690513611,4.0,0.0,1.0
456420,291.7430725097656,297.1499938964844,293.1499938964844,0.1918388158082962,-3919.17138671875,304.0364074707031,0.8944817781448364,0.2457055449485778,0.2177476435899734,291.7110595703125,297.1499938964844,293.1499938964844,0.1139218285679817,-2725.35107421875,304.0578918457031,0.779740571975708,0.1629707813262939,0.1512013971805572,291.582275390625,297.1499938964844,293.1499938964844,0.2247751504182815,-3459.759521484375,304.0094299316406,0.9382201433181764,0.280329555273056,0.1925731152296066,291.4548645019531,297.1499938964844,293.1499938964844,0.2876248657703399,-5708.79931640625,303.94635009765625,0.9990000128746032,0.3751796185970306,0.3191394805908203,291.9913635253906,297.1499938964844,293.1499938964844,0.0129926083609461,-3756.905029296875,302.61895751953125,0.5207220315933228,0.050000000745058,0.2300633788108825,289.16748046875,291.1499938964844,258.7587280273437,258.0306396484375,279.103759765625,291.9879455566406,289.1210327148437,1.0,0.2676688134670257,0.6090309023857117,0.6090309023857117,0.9998462796211244,1.0,-1.332975149154663,0.5172104835510254,0.8157646656036377,0.1997675597667694,0.0,0.0,1.0,39.64107131958008,117.0,-629.7211303710938,-12489.1748046875,224.3788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5990905761719,307.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23127.537109375,23400.0,0.0,0.0,0.2447347790002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546777606010437,1.5467973947525024,-1.97588415176142e-05,0.0,0.0002483746793586,0.0,0.0,411.4721374511719,0.0,0.0,0.0,0.8448202013969421,4.0,0.0,1.0
456480,291.7430725097656,297.1499938964844,293.1499938964844,0.1918388158082962,-3919.17138671875,304.0364074707031,0.8944817781448364,0.2457055449485778,0.2177476435899734,291.7110595703125,297.1499938964844,293.1499938964844,0.1139218285679817,-2725.35107421875,304.0578918457031,0.779740571975708,0.1629707813262939,0.1512013971805572,291.582275390625,297.1499938964844,293.1499938964844,0.2247751504182815,-3459.759521484375,304.0094299316406,0.9382201433181764,0.280329555273056,0.1925731152296066,291.4548645019531,297.1499938964844,293.1499938964844,0.2876248657703399,-5708.79931640625,303.94635009765625,0.9990000128746032,0.3751796185970306,0.3191394805908203,291.9913635253906,297.1499938964844,293.1499938964844,0.0129926083609461,-3756.905029296875,302.61895751953125,0.5207220315933228,0.050000000745058,0.2300633788108825,289.16748046875,291.1499938964844,258.7587280273437,258.0306396484375,279.103759765625,291.9879455566406,289.1210327148437,1.0,0.2676688134670257,0.6090309023857117,0.6090309023857117,0.9998462796211244,1.0,-1.332975149154663,0.5172104835510254,0.8157646656036377,0.1997675597667694,0.0,0.0,1.0,39.64107131958008,117.0,-629.7211303710938,-12489.1748046875,224.3788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5990905761719,307.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23127.537109375,23400.0,0.0,0.0,0.2447347790002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546777606010437,1.5467973947525024,-1.97588415176142e-05,0.0,0.0002483746793586,0.0,0.0,411.4721374511719,0.0,0.0,0.0,0.8448202013969421,4.0,0.0,1.0
456540,291.8397521972656,297.1499938964844,293.1499938964844,0.2173686772584915,-4333.76318359375,304.0317687988281,0.8585009574890137,0.2617428302764892,0.2329382747411728,291.8158874511719,297.1499938964844,293.1499938964844,0.1337630301713943,-3105.5009765625,304.0556030273437,0.7562234997749329,0.1781711429357528,0.1666610836982727,291.6747131347656,297.1499938964844,293.1499938964844,0.257649689912796,-3859.165771484375,304.00152587890625,0.8993349671363831,0.3013038337230682,0.2078379541635513,291.6102600097656,297.1499938964844,293.1499938964844,0.3528765738010406,-6720.23876953125,303.9089050292969,0.9854259490966796,0.3866308033466339,0.3641002178192138,292.05548095703125,297.1499938964844,293.1499938964844,0.0143606774508953,-3996.532958984375,302.8333740234375,0.4875454902648926,0.050000000745058,0.2324004769325256,288.6587829589844,291.1499938964844,258.75946044921875,258.02447509765625,279.1054077148437,292.0521545410156,288.618896484375,1.0,0.2987529933452606,0.6044235825538635,0.6044235825538635,1.0,1.0,-1.4448966979980469,0.5622413158416748,0.8826553225517273,0.2222664654254913,0.0,0.0,1.0,54.00497817993164,120.0,-659.9815063476562,-12920.1162109375,304.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0262145996094,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23330.607421875,24480.0,0.0,0.0,0.2658754885196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553553581237793,1.553573489189148,-1.9932334907935e-05,0.0,0.0002698298194445,0.0,0.0,416.9034729003906,0.0,0.0,0.0,0.8632012605667114,4.0,0.0,1.0
456600,291.8397521972656,297.1499938964844,293.1499938964844,0.2173686772584915,-4333.76318359375,304.0317687988281,0.8585009574890137,0.2617428302764892,0.2329382747411728,291.8158874511719,297.1499938964844,293.1499938964844,0.1337630301713943,-3105.5009765625,304.0556030273437,0.7562234997749329,0.1781711429357528,0.1666610836982727,291.6747131347656,297.1499938964844,293.1499938964844,0.257649689912796,-3859.165771484375,304.00152587890625,0.8993349671363831,0.3013038337230682,0.2078379541635513,291.6102600097656,297.1499938964844,293.1499938964844,0.3528765738010406,-6720.23876953125,303.9089050292969,0.9854259490966796,0.3866308033466339,0.3641002178192138,292.05548095703125,297.1499938964844,293.1499938964844,0.0143606774508953,-3996.532958984375,302.8333740234375,0.4875454902648926,0.050000000745058,0.2324004769325256,288.6587829589844,291.1499938964844,258.75946044921875,258.02447509765625,279.1054077148437,292.0521545410156,288.618896484375,1.0,0.2987529933452606,0.6044235825538635,0.6044235825538635,1.0,1.0,-1.4448966979980469,0.5622413158416748,0.8826553225517273,0.2222664654254913,0.0,0.0,1.0,54.00497817993164,120.0,-659.9815063476562,-12920.1162109375,304.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0262145996094,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23330.607421875,24480.0,0.0,0.0,0.2658754885196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553553581237793,1.553573489189148,-1.9932334907935e-05,0.0,0.0002698298194445,0.0,0.0,416.9034729003906,0.0,0.0,0.0,0.8632012605667114,4.0,0.0,1.0
