time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456660,291.9319763183594,297.1499938964844,293.1499938964844,0.2409002929925918,-4703.107421875,304.0321044921875,0.8333332538604736,0.276233822107315,0.2467918246984481,291.9154968261719,297.1499938964844,293.1499938964844,0.1520490944385528,-3443.063720703125,304.0566711425781,0.7391366958618164,0.1917665749788284,0.1803907006978988,291.7638854980469,297.1499938964844,293.1499938964844,0.2885840833187103,-4221.39306640625,303.9996337890625,0.8735406994819641,0.3206020593643188,0.2219721674919128,291.7261657714844,297.1499938964844,293.1499938964844,0.383155882358551,-7154.42041015625,303.938232421875,0.9491152167320251,0.4020571112632751,0.377662718296051,292.1217956542969,297.1499938964844,293.1499938964844,0.0157377328723669,-4205.86279296875,303.03961181640625,0.4573769271373749,0.050000000745058,0.2350198626518249,288.279052734375,291.1499938964844,258.75946044921875,258.0174865722656,279.1174621582031,292.1185607910156,288.2525634765625,1.0,0.3233484625816345,0.6018436551094055,0.6018436551094055,1.0,1.0,-1.5144001245498655,0.5905914306640625,0.9238086938858032,0.2362673133611679,0.0,0.0,1.0,69.241943359375,123.0,-530.2672119140625,-13217.03125,375.64105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6910400390625,306.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24306.90234375,24480.0,0.0,0.0,0.2864783704280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857254266738892,1.5857462882995603,-2.076642522297334e-05,0.0,0.0002907391171902,0.0,0.0,443.3442077636719,0.0,0.0,0.0,0.8659226298332214,4.0,0.0,1.0
456720,291.9319763183594,297.1499938964844,293.1499938964844,0.2409002929925918,-4703.107421875,304.0321044921875,0.8333332538604736,0.276233822107315,0.2467918246984481,291.9154968261719,297.1499938964844,293.1499938964844,0.1520490944385528,-3443.063720703125,304.0566711425781,0.7391366958618164,0.1917665749788284,0.1803907006978988,291.7638854980469,297.1499938964844,293.1499938964844,0.2885840833187103,-4221.39306640625,303.9996337890625,0.8735406994819641,0.3206020593643188,0.2219721674919128,291.7261657714844,297.1499938964844,293.1499938964844,0.383155882358551,-7154.42041015625,303.938232421875,0.9491152167320251,0.4020571112632751,0.377662718296051,292.1217956542969,297.1499938964844,293.1499938964844,0.0157377328723669,-4205.86279296875,303.03961181640625,0.4573769271373749,0.050000000745058,0.2350198626518249,288.279052734375,291.1499938964844,258.75946044921875,258.0174865722656,279.1174621582031,292.1185607910156,288.2525634765625,1.0,0.3233484625816345,0.6018436551094055,0.6018436551094055,1.0,1.0,-1.5144001245498655,0.5905914306640625,0.9238086938858032,0.2362673133611679,0.0,0.0,1.0,69.241943359375,123.0,-530.2672119140625,-13217.03125,375.64105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6910400390625,306.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24306.90234375,24480.0,0.0,0.0,0.2864783704280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857254266738892,1.5857462882995603,-2.076642522297334e-05,0.0,0.0002907391171902,0.0,0.0,443.3442077636719,0.0,0.0,0.0,0.8659226298332214,4.0,0.0,1.0
456780,292.01934814453125,297.1499938964844,293.1499938964844,0.2624325752258301,-5031.52587890625,304.0355834960937,0.8221527338027954,0.2893720269203186,0.2592480778694153,292.00836181640625,297.1499938964844,293.1499938964844,0.1690886914730072,-3748.056396484375,304.0594177246094,0.7332116365432739,0.2042070776224136,0.1928313821554184,291.849365234375,297.1499938964844,293.1499938964844,0.3175017237663269,-4549.5322265625,304.00164794921875,0.8630733489990234,0.3383833467960357,0.2349105924367904,291.8173217773437,297.1499938964844,293.1499938964844,0.4157676994800567,-7616.03759765625,303.9543151855469,0.9314438104629515,0.4196254312992096,0.3944073021411896,292.1885986328125,297.1499938964844,293.1499938964844,0.0170242544263601,-4379.15771484375,303.2320861816406,0.4365851879119873,0.050000000745058,0.2370659708976745,287.98876953125,291.1499938964844,258.75860595703125,258.0095520019531,279.1246032714844,292.1855163574219,287.9697570800781,1.0,0.3435142040252685,0.5996831655502319,0.5996831655502319,1.0,1.0,-1.5823822021484375,0.6186836361885071,0.9636985659599304,0.2502287924289703,0.0,0.0,1.0,81.45745086669922,126.0,-414.2084045410156,-13548.123046875,444.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5886535644531,306.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,24436.9765625,24480.0,0.0,0.0,0.3056093454360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899627208709717,1.589983582496643,-2.087755274260417e-05,0.0,0.0003101546317338,0.0,0.0,446.90771484375,0.0,0.0,0.0,0.8680337071418762,4.0,0.0,1.0
456840,292.01934814453125,297.1499938964844,293.1499938964844,0.2624325752258301,-5031.52587890625,304.0355834960937,0.8221527338027954,0.2893720269203186,0.2592480778694153,292.00836181640625,297.1499938964844,293.1499938964844,0.1690886914730072,-3748.056396484375,304.0594177246094,0.7332116365432739,0.2042070776224136,0.1928313821554184,291.849365234375,297.1499938964844,293.1499938964844,0.3175017237663269,-4549.5322265625,304.00164794921875,0.8630733489990234,0.3383833467960357,0.2349105924367904,291.8173217773437,297.1499938964844,293.1499938964844,0.4157676994800567,-7616.03759765625,303.9543151855469,0.9314438104629515,0.4196254312992096,0.3944073021411896,292.1885986328125,297.1499938964844,293.1499938964844,0.0170242544263601,-4379.15771484375,303.2320861816406,0.4365851879119873,0.050000000745058,0.2370659708976745,287.98876953125,291.1499938964844,258.75860595703125,258.0095520019531,279.1246032714844,292.1855163574219,287.9697570800781,1.0,0.3435142040252685,0.5996831655502319,0.5996831655502319,1.0,1.0,-1.5823822021484375,0.6186836361885071,0.9636985659599304,0.2502287924289703,0.0,0.0,1.0,81.45745086669922,126.0,-414.2084045410156,-13548.123046875,444.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5886535644531,306.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,24436.9765625,24480.0,0.0,0.0,0.3056093454360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899627208709717,1.589983582496643,-2.087755274260417e-05,0.0,0.0003101546317338,0.0,0.0,446.90771484375,0.0,0.0,0.0,0.8680337071418762,4.0,0.0,1.0
456900,292.06103515625,297.1499938964844,293.1499938964844,0.2724260091781616,-5180.95751953125,304.0382080078125,0.8189703226089478,0.295508861541748,0.2650370299816131,292.0522766113281,297.1499938964844,293.1499938964844,0.1771094352006912,-3888.612060546875,304.0613098144531,0.7321317791938782,0.2100415974855423,0.198642298579216,291.8905029296875,297.1499938964844,293.1499938964844,0.3311372697353363,-4700.935546875,304.0038452148437,0.8605363965034485,0.3467808663845062,0.2409940212965011,291.85906982421875,297.1499938964844,293.1499938964844,0.4316206872463226,-7836.6904296875,303.9610595703125,0.9266016483306884,0.4283092319965362,0.4028132557868957,292.2212829589844,297.1499938964844,293.1499938964844,0.0176334176212549,-4453.91259765625,303.32427978515625,0.4297003448009491,0.050000000745058,0.2379289269447326,287.8741760253906,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2183532714844,287.85858154296875,1.0,0.3522650301456451,0.5987433791160583,0.5987433791160583,1.0,1.0,-1.6147408485412598,0.6321555972099304,0.9825852513313292,0.2569401860237121,0.0,0.0,1.0,86.7030029296875,126.0,-358.1310119628906,-13731.44921875,477.3325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6085510253906,306.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,24458.533203125,25560.0,0.0,0.0,0.3145190179347992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906637907028198,1.5906847715377808,-2.0895970010315068e-05,0.0,0.0003191968426108,0.0,0.0,447.4992065429688,0.0,0.0,0.0,0.8833831548690796,4.0,0.0,1.0
456960,292.101318359375,297.1499938964844,293.1499938964844,0.2817064225673675,-5317.80419921875,304.04168701171875,0.8168131709098816,0.3013880848884582,0.2705685198307037,292.0946350097656,297.1499938964844,293.1499938964844,0.1846472471952438,-4018.809814453125,304.063720703125,0.7318106293678284,0.215629443526268,0.2041991651058197,291.9304504394531,297.1499938964844,293.1499938964844,0.3439711034297943,-4841.3310546875,304.0071105957031,0.859120786190033,0.3548860549926758,0.2468513250350952,291.8991394042969,297.1499938964844,293.1499938964844,0.4465969502925873,-8042.2783203125,303.9682006835937,0.9234377145767212,0.4367928504943847,0.411045104265213,292.2532043457031,297.1499938964844,293.1499938964844,0.0182024110108613,-4518.59326171875,303.41461181640625,0.4242754876613617,0.050000000745058,0.2387027442455291,287.78765869140625,291.1499938964844,258.7567749023437,258.00067138671875,279.1294250488281,292.2504272460937,287.7769470214844,1.0,0.3602817356586456,0.5978816151618958,0.5978816151618958,1.0,1.0,-1.6458985805511477,0.6451812982559204,1.000717282295227,0.2634341716766357,0.0,0.0,1.0,91.46338653564452,129.0,-288.76373291015625,-13969.6162109375,509.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6604919433594,306.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25245.263671875,25560.0,0.0,0.0,0.3230354189872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160439252853394,1.616065502166748,-2.15681066038087e-05,0.0,0.000327839894453,0.0,0.0,469.2633972167969,0.0,0.0,0.0,0.8826858997344971,4.0,0.0,1.0
457020,292.1778259277344,297.1499938964844,293.1499938964844,0.2988441288471222,-5566.58203125,304.0492248535156,0.8146054148674011,0.3124384880065918,0.2809267044067383,292.1752014160156,297.1499938964844,293.1499938964844,0.1986378133296966,-4256.35986328125,304.0691833496094,0.7325654029846191,0.2260258048772812,0.2145429700613021,292.0067749023437,297.1499938964844,293.1499938964844,0.3680747747421264,-5100.5,304.0145874023437,0.8585317134857178,0.3703002035617828,0.2579509615898132,291.9751281738281,297.1499938964844,293.1499938964844,0.4747558534145355,-8422.859375,303.9818420410156,0.9204348921775818,0.4530645608901977,0.4268274903297424,292.31378173828125,297.1499938964844,293.1499938964844,0.019282242283225,-4630.7900390625,303.5902709960937,0.4163141846656799,0.050000000745058,0.2400273084640503,287.6605529785156,291.1499938964844,258.75396728515625,257.9906616210937,279.1327514648437,292.311279296875,287.6534423828125,1.0,0.3744831383228302,0.5963340997695923,0.5963340997695923,1.0,1.0,-1.704621195793152,0.6698459982872009,1.0347751379013062,0.2757311463356018,0.0,0.0,1.0,99.75948333740234,132.0,-194.40896606445312,-14385.609375,570.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8523254394531,306.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.498046875,25560.0,0.0,0.0,0.3387256264686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236191987991333,1.623641014099121,-2.1770785679109395e-05,0.0,0.000343763444107,0.0,0.0,475.8935546875,0.0,0.0,0.0,0.8864575028419495,4.0,0.0,1.0
457080,292.1778259277344,297.1499938964844,293.1499938964844,0.2988441288471222,-5566.58203125,304.0492248535156,0.8146054148674011,0.3124384880065918,0.2809267044067383,292.1752014160156,297.1499938964844,293.1499938964844,0.1986378133296966,-4256.35986328125,304.0691833496094,0.7325654029846191,0.2260258048772812,0.2145429700613021,292.0067749023437,297.1499938964844,293.1499938964844,0.3680747747421264,-5100.5,304.0145874023437,0.8585317134857178,0.3703002035617828,0.2579509615898132,291.9751281738281,297.1499938964844,293.1499938964844,0.4747558534145355,-8422.859375,303.9818420410156,0.9204348921775818,0.4530645608901977,0.4268274903297424,292.31378173828125,297.1499938964844,293.1499938964844,0.019282242283225,-4630.7900390625,303.5902709960937,0.4163141846656799,0.050000000745058,0.2400273084640503,287.6605529785156,291.1499938964844,258.75396728515625,257.9906616210937,279.1327514648437,292.311279296875,287.6534423828125,1.0,0.3744831383228302,0.5963340997695923,0.5963340997695923,1.0,1.0,-1.704621195793152,0.6698459982872009,1.0347751379013062,0.2757311463356018,0.0,0.0,1.0,99.75948333740234,132.0,-194.40896606445312,-14385.609375,570.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8523254394531,306.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.498046875,25560.0,0.0,0.0,0.3387256264686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236191987991333,1.623641014099121,-2.1770785679109395e-05,0.0,0.000343763444107,0.0,0.0,475.8935546875,0.0,0.0,0.0,0.8864575028419495,4.0,0.0,1.0
457140,292.2488708496094,297.1499938964844,293.1499938964844,0.3142260015010834,-5785.6728515625,304.05718994140625,0.8142149448394775,0.3226543962955475,0.2904621064662933,292.2496337890625,297.1499938964844,293.1499938964844,0.2112504690885543,-4466.13134765625,304.0751037597656,0.7344075441360474,0.235617458820343,0.2239729017019271,292.0780944824219,297.1499938964844,293.1499938964844,0.3902442455291748,-5333.96826171875,304.02276611328125,0.8598400354385376,0.3847981095314026,0.2683456540107727,292.04608154296875,297.1499938964844,293.1499938964844,0.5005523562431335,-8764.876953125,303.994873046875,0.9202114343643188,0.4684354662895202,0.4416989088058471,292.3687438964844,297.1499938964844,293.1499938964844,0.0203162748366594,-4725.54931640625,303.7626953125,0.410735934972763,0.050000000745058,0.2411140650510788,287.5812072753906,291.1499938964844,258.75,257.9794921875,279.13482666015625,292.3665771484375,287.5773620605469,1.0,0.3867560923099518,0.5949286222457886,0.5949286222457886,1.0,1.0,-1.7590348720550537,0.6927851438522339,1.0662497282028198,0.2871438860893249,0.0,0.0,1.0,106.74179077148438,135.0,-122.31021881103516,-14810.5087890625,628.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1331787109375,306.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.07421875,26640.0,0.0,0.0,0.3525664806365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255061626434326,-2.1820831534569152e-05,0.0,0.0003578101459424,0.0,0.0,477.5354309082031,0.0,0.0,0.0,0.902385950088501,4.0,0.0,1.0
457200,292.2488708496094,297.1499938964844,293.1499938964844,0.3142260015010834,-5785.6728515625,304.05718994140625,0.8142149448394775,0.3226543962955475,0.2904621064662933,292.2496337890625,297.1499938964844,293.1499938964844,0.2112504690885543,-4466.13134765625,304.0751037597656,0.7344075441360474,0.235617458820343,0.2239729017019271,292.0780944824219,297.1499938964844,293.1499938964844,0.3902442455291748,-5333.96826171875,304.02276611328125,0.8598400354385376,0.3847981095314026,0.2683456540107727,292.04608154296875,297.1499938964844,293.1499938964844,0.5005523562431335,-8764.876953125,303.994873046875,0.9202114343643188,0.4684354662895202,0.4416989088058471,292.3687438964844,297.1499938964844,293.1499938964844,0.0203162748366594,-4725.54931640625,303.7626953125,0.410735934972763,0.050000000745058,0.2411140650510788,287.5812072753906,291.1499938964844,258.75,257.9794921875,279.13482666015625,292.3665771484375,287.5773620605469,1.0,0.3867560923099518,0.5949286222457886,0.5949286222457886,1.0,1.0,-1.7590348720550537,0.6927851438522339,1.0662497282028198,0.2871438860893249,0.0,0.0,1.0,106.74179077148438,135.0,-122.31021881103516,-14810.5087890625,628.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1331787109375,306.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.07421875,26640.0,0.0,0.0,0.3525664806365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255061626434326,-2.1820831534569152e-05,0.0,0.0003578101459424,0.0,0.0,477.5354309082031,0.0,0.0,0.0,0.902385950088501,4.0,0.0,1.0
457260,292.3148193359375,297.1499938964844,293.1499938964844,0.3275811076164245,-5972.2568359375,304.0658569335937,0.8148807287216187,0.3321050405502319,0.2992631196975708,292.31707763671875,297.1499938964844,293.1499938964844,0.2226278781890869,-4651.7255859375,304.0810852050781,0.7370702028274536,0.2447446882724762,0.2328782528638839,292.14453125,297.1499938964844,293.1499938964844,0.4101200401782989,-5539.08447265625,304.03204345703125,0.86225825548172,0.3984776735305786,0.2781272530555725,292.1123962402344,297.1499938964844,293.1499938964844,0.5234726071357727,-9062.845703125,304.0083312988281,0.9216188788414,0.4829528927803039,0.4557161927223205,292.4180603027344,297.1499938964844,293.1499938964844,0.0233286451548337,-4928.0087890625,303.92938232421875,0.4065553247928619,0.050000000745058,0.2420188188552856,287.5574035644531,291.1499938964844,258.7434387207031,257.9647216796875,279.1357727050781,292.41619873046875,287.5564880371094,1.0,0.3975908756256103,0.5935625433921814,0.5935625433921814,1.0,1.0,-1.809958457946777,0.7142578363418579,1.0957006216049194,0.2977893352508545,0.0,0.0,1.0,112.71724700927734,138.0,-51.54284286499024,-15296.59375,683.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4497985839844,307.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.3648427128791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.000370268971892,0.0,0.0,504.345703125,0.0,0.0,0.0,0.9038904309272766,4.0,0.0,1.0
457320,292.3148193359375,297.1499938964844,293.1499938964844,0.3275811076164245,-5972.2568359375,304.0658569335937,0.8148807287216187,0.3321050405502319,0.2992631196975708,292.31707763671875,297.1499938964844,293.1499938964844,0.2226278781890869,-4651.7255859375,304.0810852050781,0.7370702028274536,0.2447446882724762,0.2328782528638839,292.14453125,297.1499938964844,293.1499938964844,0.4101200401782989,-5539.08447265625,304.03204345703125,0.86225825548172,0.3984776735305786,0.2781272530555725,292.1123962402344,297.1499938964844,293.1499938964844,0.5234726071357727,-9062.845703125,304.0083312988281,0.9216188788414,0.4829528927803039,0.4557161927223205,292.4180603027344,297.1499938964844,293.1499938964844,0.0233286451548337,-4928.0087890625,303.92938232421875,0.4065553247928619,0.050000000745058,0.2420188188552856,287.5574035644531,291.1499938964844,258.7434387207031,257.9647216796875,279.1357727050781,292.41619873046875,287.5564880371094,1.0,0.3975908756256103,0.5935625433921814,0.5935625433921814,1.0,1.0,-1.809958457946777,0.7142578363418579,1.0957006216049194,0.2977893352508545,0.0,0.0,1.0,112.71724700927734,138.0,-51.54284286499024,-15296.59375,683.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4497985839844,307.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.3648427128791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.000370268971892,0.0,0.0,504.345703125,0.0,0.0,0.0,0.9038904309272766,4.0,0.0,1.0
457380,292.3761291503906,297.1499938964844,293.1499938964844,0.3397513329982757,-6140.337890625,304.0736083984375,0.8160528540611267,0.3408311903476715,0.3073796033859253,292.3782958984375,297.1499938964844,293.1499938964844,0.2333668172359466,-4824.65966796875,304.08612060546875,0.7401539087295532,0.253424197435379,0.2413352280855178,292.2064208984375,297.1499938964844,293.1499938964844,0.4287272989749908,-5728.61767578125,304.0403137207031,0.8652303814888,0.4113971292972564,0.2873480916023254,292.17437744140625,297.1499938964844,293.1499938964844,0.5448150634765625,-9337.2119140625,304.0199584960937,0.9238929748535156,0.4966670572757721,0.4689343571662903,292.4621887207031,297.1499938964844,293.1499938964844,0.0221733842045068,-4865.72802734375,304.10125732421875,0.4032053649425506,0.050000000745058,0.242793470621109,287.5483093261719,291.1499938964844,258.73309326171875,257.9441833496094,279.135986328125,292.4605407714844,287.5483093261719,1.0,0.4073396921157837,0.5921754837036133,0.5921754837036133,1.0,1.0,-1.857734560966492,0.7343441247940063,1.1233903169631958,0.3077008426189422,0.0,0.0,1.0,117.96373748779295,141.0,-19.700681686401367,-15724.4248046875,737.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7872619628906,307.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.361328125,26640.0,0.0,0.0,0.3755971789360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658942937850952,1.6589657068252563,-2.27283871936379e-05,0.0,0.0003811833739746,0.0,0.0,507.6352844238281,0.0,0.0,0.0,0.9056761860847472,4.0,0.0,1.0
457440,292.3761291503906,297.1499938964844,293.1499938964844,0.3397513329982757,-6140.337890625,304.0736083984375,0.8160528540611267,0.3408311903476715,0.3073796033859253,292.3782958984375,297.1499938964844,293.1499938964844,0.2333668172359466,-4824.65966796875,304.08612060546875,0.7401539087295532,0.253424197435379,0.2413352280855178,292.2064208984375,297.1499938964844,293.1499938964844,0.4287272989749908,-5728.61767578125,304.0403137207031,0.8652303814888,0.4113971292972564,0.2873480916023254,292.17437744140625,297.1499938964844,293.1499938964844,0.5448150634765625,-9337.2119140625,304.0199584960937,0.9238929748535156,0.4966670572757721,0.4689343571662903,292.4621887207031,297.1499938964844,293.1499938964844,0.0221733842045068,-4865.72802734375,304.10125732421875,0.4032053649425506,0.050000000745058,0.242793470621109,287.5483093261719,291.1499938964844,258.73309326171875,257.9441833496094,279.135986328125,292.4605407714844,287.5483093261719,1.0,0.4073396921157837,0.5921754837036133,0.5921754837036133,1.0,1.0,-1.857734560966492,0.7343441247940063,1.1233903169631958,0.3077008426189422,0.0,0.0,1.0,117.96373748779295,141.0,-19.700681686401367,-15724.4248046875,737.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7872619628906,307.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.361328125,26640.0,0.0,0.0,0.3755971789360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658942937850952,1.6589657068252563,-2.27283871936379e-05,0.0,0.0003811833739746,0.0,0.0,507.6352844238281,0.0,0.0,0.0,0.9056761860847472,4.0,0.0,1.0
457500,292.4052124023437,297.1499938964844,293.1499938964844,0.3453904688358307,-6217.5703125,304.0772399902344,0.8172023296356201,0.344919353723526,0.3111759126186371,292.40692138671875,297.1499938964844,293.1499938964844,0.2384726405143737,-4906.11767578125,304.0884704589844,0.7421854734420776,0.2575764060020447,0.2453742027282714,292.2358093261719,297.1499938964844,293.1499938964844,0.4375575184822082,-5817.73046875,304.0442199707031,0.8673572540283203,0.417574793100357,0.2917480170726776,292.20391845703125,297.1499938964844,293.1499938964844,0.5549089908599854,-9465.9306640625,304.0252380371094,0.9258848428726196,0.5032269358634949,0.4752443432807922,292.48248291015625,297.1499938964844,293.1499938964844,0.0228253677487373,-4927.04052734375,304.14471435546875,0.4038413166999817,0.0522191449999809,0.2455893158912658,287.5481872558594,291.1499938964844,258.7265625,257.9319152832031,279.1347045898437,292.4809265136719,287.5483703613281,1.0,0.4119772315025329,0.5913337469100952,0.5913337469100952,1.0,1.0,-1.883344411849976,0.7450963854789734,1.138248085975647,0.3127995729446411,0.0,0.0,1.0,120.06652069091795,141.0,-10.267651557922363,-15947.11328125,764.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9579772949219,307.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,26621.955078125,27720.0,0.0,0.0,0.3804429173469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659522533416748,1.6595453023910522,-2.2744272428099063e-05,0.0,0.0003861012228298,0.0,0.0,508.1675720214844,0.0,0.0,0.0,0.9209644794464112,4.0,0.0,1.0
457560,292.4335632324219,297.1499938964844,293.1499938964844,0.350640594959259,-6289.01513671875,304.0809020996094,0.8207778334617615,0.3487870097160339,0.3147092759609222,292.4346008300781,297.1499938964844,293.1499938964844,0.2432971745729446,-4982.58544921875,304.09088134765625,0.7464097142219543,0.261553406715393,0.2491842210292816,292.2645568847656,297.1499938964844,293.1499938964844,0.445979356765747,-5902.15185546875,304.0481262207031,0.8722753524780273,0.4235124289989471,0.2959374785423279,292.2327575683594,297.1499938964844,293.1499938964844,0.5645358562469482,-9587.9365234375,304.0303955078125,0.9313737154006958,0.5095430612564087,0.4812614321708679,292.50390625,297.1499938964844,293.1499938964844,0.0264387875795364,-5265.07177734375,304.1390686035156,0.4163374006748199,0.0564677976071834,0.2625767588615417,287.5500183105469,291.1499938964844,258.7192077636719,257.9183959960937,279.1292419433594,292.502197265625,287.5494689941406,1.0,0.4170779287815094,0.5898844003677368,0.5898844003677368,1.0,1.0,-1.924806237220764,0.7623796463012695,1.1624265909194946,0.3210615515708923,0.0,0.0,1.0,120.55902862548828,144.0,-6.863130569458008,-16298.9677734375,800.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.108642578125,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,27418.103515625,27720.0,0.0,0.0,0.3851649761199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154391288757,1.6841778755187988,-2.3424456230713982e-05,0.0,0.0003908934886567,0.0,0.0,531.133056640625,0.0,0.0,0.0,0.9198368191719056,4.0,0.0,1.0
457620,292.4874572753906,297.1499938964844,293.1499938964844,0.3615106046199798,-6437.54150390625,304.0857849121094,0.8260222673416138,0.356001615524292,0.3213142156600952,292.4866638183594,297.1499938964844,293.1499938964844,0.2532520294189453,-5140.32958984375,304.0939636230469,0.7532210350036621,0.2691177725791931,0.2564407587051391,292.3201599121094,297.1499938964844,293.1499938964844,0.4632905125617981,-6075.64599609375,304.0531921386719,0.8800061345100403,0.4346651136875152,0.3038486838340759,292.2882080078125,297.1499938964844,293.1499938964844,0.5845438838005066,-9842.3349609375,304.036865234375,0.9397539496421814,0.5215358138084412,0.4927108883857727,292.55230712890625,297.1499938964844,293.1499938964844,0.0341405123472213,-5918.40087890625,304.13006591796875,0.4407606422901153,0.0630338788032531,0.2946311235427856,287.5133361816406,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.5505065917969,287.5108337402344,1.0,0.427604466676712,0.5871723890304565,0.5871723890304565,1.0,1.0,-2.0032029151916504,0.7949669361114502,1.2082358598709106,0.3368881046772003,0.0,0.0,1.0,122.58184814453124,147.0,-42.18980026245117,-16846.12890625,874.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34771728515625,307.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.048828125,27720.0,0.0,0.0,0.3944401443004608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912018060684204,1.6912254095077517,-2.3620908905286345e-05,0.0,0.000400306598749,0.0,0.0,537.8286743164062,0.0,0.0,0.0,0.9233375191688538,4.0,0.0,1.0
457680,292.4874572753906,297.1499938964844,293.1499938964844,0.3615106046199798,-6437.54150390625,304.0857849121094,0.8260222673416138,0.356001615524292,0.3213142156600952,292.4866638183594,297.1499938964844,293.1499938964844,0.2532520294189453,-5140.32958984375,304.0939636230469,0.7532210350036621,0.2691177725791931,0.2564407587051391,292.3201599121094,297.1499938964844,293.1499938964844,0.4632905125617981,-6075.64599609375,304.0531921386719,0.8800061345100403,0.4346651136875152,0.3038486838340759,292.2882080078125,297.1499938964844,293.1499938964844,0.5845438838005066,-9842.3349609375,304.036865234375,0.9397539496421814,0.5215358138084412,0.4927108883857727,292.55230712890625,297.1499938964844,293.1499938964844,0.0341405123472213,-5918.40087890625,304.13006591796875,0.4407606422901153,0.0630338788032531,0.2946311235427856,287.5133361816406,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.5505065917969,287.5108337402344,1.0,0.427604466676712,0.5871723890304565,0.5871723890304565,1.0,1.0,-2.0032029151916504,0.7949669361114502,1.2082358598709106,0.3368881046772003,0.0,0.0,1.0,122.58184814453124,147.0,-42.18980026245117,-16846.12890625,874.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34771728515625,307.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.048828125,27720.0,0.0,0.0,0.3944401443004608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912018060684204,1.6912254095077517,-2.3620908905286345e-05,0.0,0.000400306598749,0.0,0.0,537.8286743164062,0.0,0.0,0.0,0.9233375191688538,4.0,0.0,1.0
457740,292.5382385253906,297.1499938964844,293.1499938964844,0.3718621432781219,-6578.09814453125,304.08990478515625,0.8285519480705261,0.3624821901321411,0.3273289799690246,292.5350341796875,297.1499938964844,293.1499938964844,0.2629088163375854,-5292.0888671875,304.0965270996094,0.7575021386146545,0.2761074006557464,0.2632320821285248,292.37371826171875,297.1499938964844,293.1499938964844,0.4798639118671417,-6240.109375,304.0578308105469,0.8844946622848511,0.4448238015174866,0.3111111223697662,292.3410949707031,297.1499938964844,293.1499938964844,0.6039583086967468,-10087.2353515625,304.0422058105469,0.9443172812461852,0.5326372981071472,0.5033906102180481,292.6021423339844,297.1499938964844,293.1499938964844,0.0404124148190021,-6423.89013671875,304.1263732910156,0.4585596919059753,0.0680687725543975,0.318962961435318,287.4669189453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1269836425781,292.6004333496094,287.4643859863281,1.0,0.4378814399242401,0.5849269032478333,0.5849269032478333,1.0,1.0,-2.069356679916382,0.8224744200706482,1.2468823194503784,0.3501949310302734,0.0,0.0,1.0,126.00015258789062,150.0,-57.93812942504883,-17289.515625,947.3380126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5430908203125,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8203125,28800.0,0.0,0.0,0.4032919704914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692876219749451,1.6928998231887815,-2.366770240769256e-05,0.0,0.0004092901071999,0.0,0.0,539.4276733398438,0.0,0.0,0.0,0.9391692280769348,4.0,0.0,1.0
457800,292.5382385253906,297.1499938964844,293.1499938964844,0.3718621432781219,-6578.09814453125,304.08990478515625,0.8285519480705261,0.3624821901321411,0.3273289799690246,292.5350341796875,297.1499938964844,293.1499938964844,0.2629088163375854,-5292.0888671875,304.0965270996094,0.7575021386146545,0.2761074006557464,0.2632320821285248,292.37371826171875,297.1499938964844,293.1499938964844,0.4798639118671417,-6240.109375,304.0578308105469,0.8844946622848511,0.4448238015174866,0.3111111223697662,292.3410949707031,297.1499938964844,293.1499938964844,0.6039583086967468,-10087.2353515625,304.0422058105469,0.9443172812461852,0.5326372981071472,0.5033906102180481,292.6021423339844,297.1499938964844,293.1499938964844,0.0404124148190021,-6423.89013671875,304.1263732910156,0.4585596919059753,0.0680687725543975,0.318962961435318,287.4669189453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1269836425781,292.6004333496094,287.4643859863281,1.0,0.4378814399242401,0.5849269032478333,0.5849269032478333,1.0,1.0,-2.069356679916382,0.8224744200706482,1.2468823194503784,0.3501949310302734,0.0,0.0,1.0,126.00015258789062,150.0,-57.93812942504883,-17289.515625,947.3380126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5430908203125,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8203125,28800.0,0.0,0.0,0.4032919704914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692876219749451,1.6928998231887815,-2.366770240769256e-05,0.0,0.0004092901071999,0.0,0.0,539.4276733398438,0.0,0.0,0.0,0.9391692280769348,4.0,0.0,1.0
457860,292.5860595703125,297.1499938964844,293.1499938964844,0.3809163272380829,-6699.4052734375,304.0948181152344,0.829657793045044,0.3682858645915985,0.3327493369579315,292.58013916015625,297.1499938964844,293.1499938964844,0.2716610729694366,-5427.85693359375,304.0997619628906,0.7603540420532227,0.2825354635715484,0.2695139944553375,292.4247436523437,297.1499938964844,293.1499938964844,0.4947943091392517,-6386.09423828125,304.0636291503906,0.8872485160827637,0.4541444480419159,0.3177828192710876,292.3914489746094,297.1499938964844,293.1499938964844,0.6215668320655823,-10306.091796875,304.0487365722656,0.9469377398490906,0.5429204702377319,0.5133087635040283,292.6498718261719,297.1499938964844,293.1499938964844,0.0455947332084178,-6839.6220703125,304.12567138671875,0.4709338545799255,0.0722705870866775,0.3390882909297943,287.4407958984375,291.1499938964844,258.65966796875,257.81402587890625,279.1294860839844,292.6482849121094,287.43902587890625,1.0,0.4476594924926758,0.5830018520355225,0.5830018520355225,1.0,1.0,-2.1275103092193604,0.8466683030128479,1.2808420658111572,0.3618720769882202,0.0,0.0,1.0,129.9812774658203,153.0,-44.16938018798828,-17738.978515625,1017.9488525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6988830566406,308.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.11328125,28800.0,0.0,0.0,0.4118417203426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721756935119629,1.7217813730239868,-2.448214218020439e-05,0.0,0.0004179669776931,0.0,0.0,567.509765625,0.0,0.0,0.0,0.9401232004165648,4.0,0.0,1.0
457920,292.5860595703125,297.1499938964844,293.1499938964844,0.3809163272380829,-6699.4052734375,304.0948181152344,0.829657793045044,0.3682858645915985,0.3327493369579315,292.58013916015625,297.1499938964844,293.1499938964844,0.2716610729694366,-5427.85693359375,304.0997619628906,0.7603540420532227,0.2825354635715484,0.2695139944553375,292.4247436523437,297.1499938964844,293.1499938964844,0.4947943091392517,-6386.09423828125,304.0636291503906,0.8872485160827637,0.4541444480419159,0.3177828192710876,292.3914489746094,297.1499938964844,293.1499938964844,0.6215668320655823,-10306.091796875,304.0487365722656,0.9469377398490906,0.5429204702377319,0.5133087635040283,292.6498718261719,297.1499938964844,293.1499938964844,0.0455947332084178,-6839.6220703125,304.12567138671875,0.4709338545799255,0.0722705870866775,0.3390882909297943,287.4407958984375,291.1499938964844,258.65966796875,257.81402587890625,279.1294860839844,292.6482849121094,287.43902587890625,1.0,0.4476594924926758,0.5830018520355225,0.5830018520355225,1.0,1.0,-2.1275103092193604,0.8466683030128479,1.2808420658111572,0.3618720769882202,0.0,0.0,1.0,129.9812774658203,153.0,-44.16938018798828,-17738.978515625,1017.9488525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6988830566406,308.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.11328125,28800.0,0.0,0.0,0.4118417203426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721756935119629,1.7217813730239868,-2.448214218020439e-05,0.0,0.0004179669776931,0.0,0.0,567.509765625,0.0,0.0,0.0,0.9401232004165648,4.0,0.0,1.0
457980,292.6307983398437,297.1499938964844,293.1499938964844,0.389500617980957,-6814.00732421875,304.0989074707031,0.830000102519989,0.3734944760799408,0.3376288115978241,292.62213134765625,297.1499938964844,293.1499938964844,0.2800691127777099,-5557.48583984375,304.1024780273437,0.7623764276504517,0.2884514033794403,0.2753102481365204,292.4727478027344,297.1499938964844,293.1499938964844,0.5092051029205322,-6526.166015625,304.0683898925781,0.8890794515609741,0.4627760052680969,0.3239586055278778,292.4389953613281,297.1499938964844,293.1499938964844,0.6386667490005493,-10517.552734375,304.0539855957031,0.94856059551239,0.5524937510490417,0.5225430727005005,292.6942443847656,297.1499938964844,293.1499938964844,0.0501151233911514,-7208.376953125,304.1262512207031,0.4785796403884887,0.075933888554573,0.3565850555896759,287.40484619140625,291.1499938964844,258.6348876953125,257.7717590332031,279.1317443847656,292.6928405761719,287.4029846191406,1.0,0.4568628370761871,0.5812928080558777,0.5812928080558777,1.0,1.0,-2.179858684539795,0.8684359788894653,1.3114227056503296,0.3723587691783905,0.0,0.0,1.0,134.1358184814453,156.0,-48.450077056884766,-18087.94140625,1086.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84381103515625,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4609375,28800.0,0.0,0.0,0.4199049770832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250688076019287,1.7250933647155762,-2.4576414944021963e-05,0.0,0.0004261501599103,0.0,0.0,570.7909545898438,0.0,0.0,0.0,0.9417659640312196,4.0,0.0,1.0
458040,292.6307983398437,297.1499938964844,293.1499938964844,0.389500617980957,-6814.00732421875,304.0989074707031,0.830000102519989,0.3734944760799408,0.3376288115978241,292.62213134765625,297.1499938964844,293.1499938964844,0.2800691127777099,-5557.48583984375,304.1024780273437,0.7623764276504517,0.2884514033794403,0.2753102481365204,292.4727478027344,297.1499938964844,293.1499938964844,0.5092051029205322,-6526.166015625,304.0683898925781,0.8890794515609741,0.4627760052680969,0.3239586055278778,292.4389953613281,297.1499938964844,293.1499938964844,0.6386667490005493,-10517.552734375,304.0539855957031,0.94856059551239,0.5524937510490417,0.5225430727005005,292.6942443847656,297.1499938964844,293.1499938964844,0.0501151233911514,-7208.376953125,304.1262512207031,0.4785796403884887,0.075933888554573,0.3565850555896759,287.40484619140625,291.1499938964844,258.6348876953125,257.7717590332031,279.1317443847656,292.6928405761719,287.4029846191406,1.0,0.4568628370761871,0.5812928080558777,0.5812928080558777,1.0,1.0,-2.179858684539795,0.8684359788894653,1.3114227056503296,0.3723587691783905,0.0,0.0,1.0,134.1358184814453,156.0,-48.450077056884766,-18087.94140625,1086.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84381103515625,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4609375,28800.0,0.0,0.0,0.4199049770832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250688076019287,1.7250933647155762,-2.4576414944021963e-05,0.0,0.0004261501599103,0.0,0.0,570.7909545898438,0.0,0.0,0.0,0.9417659640312196,4.0,0.0,1.0
458100,292.6520690917969,297.1499938964844,293.1499938964844,0.3935397863388061,-6867.66552734375,304.100830078125,0.829988956451416,0.3758944272994995,0.339883416891098,292.6420288085937,297.1499938964844,293.1499938964844,0.2840855717658996,-5619.04150390625,304.10382080078125,0.7631757855415344,0.2912324070930481,0.2780392467975616,292.4956359863281,297.1499938964844,293.1499938964844,0.5161290168762207,-6593.06103515625,304.0706481933594,0.8897780179977417,0.4668634831905365,0.326884001493454,292.4617004394531,297.1499938964844,293.1499938964844,0.6469062566757202,-10618.837890625,304.05645751953125,0.9491448402404784,0.5570400357246399,0.5269302129745483,292.7151184082031,297.1499938964844,293.1499938964844,0.0521681755781173,-7378.35205078125,304.1268615722656,0.481500506401062,0.0776093602180481,0.3645897209644317,287.3869323730469,291.1499938964844,258.6217346191406,257.7494812011719,279.1326599121094,292.7137756347656,287.3851318359375,1.0,0.4612485766410827,0.5804970264434814,0.5804970264434814,1.0,1.0,-2.2042436599731445,0.8785629868507385,1.3256807327270508,0.3772298097610473,0.0,0.0,1.0,136.2221221923828,156.0,-48.8573112487793,-18249.84765625,1119.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9156188964844,308.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,28783.7890625,29880.0,0.0,0.0,0.423726737499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725588321685791,1.7256128787994385,-2.4591219698777422e-05,0.0,0.0004300287691876,0.0,0.0,571.3068237304688,0.0,0.0,0.0,0.9570237994194032,4.0,0.0,1.0
458160,292.6726379394531,297.1499938964844,293.1499938964844,0.3970432579517364,-6913.5556640625,304.1034240722656,0.8298822045326233,0.3781619071960449,0.3420204520225525,292.66119384765625,297.1499938964844,293.1499938964844,0.2877100110054016,-5674.0,304.1056213378906,0.7638608813285828,0.2939005196094513,0.2806614935398102,292.51776123046875,297.1499938964844,293.1499938964844,0.5223910808563232,-6652.82861328125,304.0736999511719,0.8903643488883972,0.4708051681518554,0.3297082781791687,292.4837341308594,297.1499938964844,293.1499938964844,0.6543512940406799,-10709.1171875,304.0599365234375,0.9496137499809264,0.5614303946495056,0.5311721563339233,292.735107421875,297.1499938964844,293.1499938964844,0.0540397688746452,-7533.96337890625,304.1276550292969,0.484034925699234,0.0791944563388824,0.3721722662448883,287.3823547363281,291.1499938964844,258.6081237792969,257.7265319824219,279.13348388671875,292.7338256835937,287.38189697265625,1.0,0.4654943645000458,0.5797326564788818,0.5797326564788818,1.0,1.0,-2.227556705474853,0.8882322907447815,1.3393243551254272,0.3818752467632293,0.0,0.0,1.0,138.30169677734375,159.0,-30.04607391357422,-18464.5078125,1152.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97833251953125,308.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.044921875,29880.0,0.0,0.0,0.4275043606758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495592832565308,1.7495845556259155,-2.527918513806071e-05,0.0,0.0004338625876698,0.0,0.0,595.4482421875,0.0,0.0,0.0,0.9555149674415588,4.0,0.0,1.0
458220,292.7117614746094,297.1499938964844,293.1499938964844,0.4039095342159271,-7003.74365234375,304.10748291015625,0.82941073179245,0.3823167085647583,0.3459469676017761,292.6975402832031,297.1499938964844,293.1499938964844,0.2948526442050934,-5782.2265625,304.1084899902344,0.7649215459823608,0.2989106774330139,0.2855933904647827,292.5599060058594,297.1499938964844,293.1499938964844,0.5348269939422607,-6771.57080078125,304.078369140625,0.8912387490272522,0.4782748818397522,0.3350614011287689,292.5258483886719,297.1499938964844,293.1499938964844,0.6691769957542419,-10889.1513671875,304.0652160644531,0.9502458572387696,0.5697655081748962,0.5392262935638428,292.7724914550781,297.1499938964844,293.1499938964844,0.0575224235653877,-7828.58984375,304.1293029785156,0.4882442355155945,0.0821154713630676,0.3861851692199707,287.3608703613281,291.1499938964844,258.5797424316406,257.6788024902344,279.13482666015625,292.7713623046875,287.3597106933594,1.0,0.4735758006572723,0.5782845616340637,0.5782845616340637,1.0,1.0,-2.271135807037353,0.9062618017196656,1.364874005317688,0.3905188739299774,0.0,0.0,1.0,142.42657470703125,162.0,-31.56675720214844,-18765.77734375,1216.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0992736816406,308.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.443359375,29880.0,0.0,0.0,0.4347392916679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756181001663208,1.7562063932418823,-2.5470897526247427e-05,0.0,0.0004412051057443,0.0,0.0,602.2348022460938,0.0,0.0,0.0,0.9587970972061156,4.0,0.0,1.0
458280,292.7117614746094,297.1499938964844,293.1499938964844,0.4039095342159271,-7003.74365234375,304.10748291015625,0.82941073179245,0.3823167085647583,0.3459469676017761,292.6975402832031,297.1499938964844,293.1499938964844,0.2948526442050934,-5782.2265625,304.1084899902344,0.7649215459823608,0.2989106774330139,0.2855933904647827,292.5599060058594,297.1499938964844,293.1499938964844,0.5348269939422607,-6771.57080078125,304.078369140625,0.8912387490272522,0.4782748818397522,0.3350614011287689,292.5258483886719,297.1499938964844,293.1499938964844,0.6691769957542419,-10889.1513671875,304.0652160644531,0.9502458572387696,0.5697655081748962,0.5392262935638428,292.7724914550781,297.1499938964844,293.1499938964844,0.0575224235653877,-7828.58984375,304.1293029785156,0.4882442355155945,0.0821154713630676,0.3861851692199707,287.3608703613281,291.1499938964844,258.5797424316406,257.6788024902344,279.13482666015625,292.7713623046875,287.3597106933594,1.0,0.4735758006572723,0.5782845616340637,0.5782845616340637,1.0,1.0,-2.271135807037353,0.9062618017196656,1.364874005317688,0.3905188739299774,0.0,0.0,1.0,142.42657470703125,162.0,-31.56675720214844,-18765.77734375,1216.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0992736816406,308.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.443359375,29880.0,0.0,0.0,0.4347392916679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756181001663208,1.7562063932418823,-2.5470897526247427e-05,0.0,0.0004412051057443,0.0,0.0,602.2348022460938,0.0,0.0,0.0,0.9587970972061156,4.0,0.0,1.0
458340,292.74835205078125,297.1499938964844,293.1499938964844,0.4102230370044708,-7086.32763671875,304.1111145019531,0.8286539316177368,0.3859954476356506,0.3494434952735901,292.7313842773437,297.1499938964844,293.1499938964844,0.3015780448913574,-5883.5595703125,304.1111145019531,0.7656281590461731,0.3035090863704681,0.2901323437690735,292.5992736816406,297.1499938964844,293.1499938964844,0.5466822385787964,-6884.15087890625,304.0824890136719,0.8917884826660156,0.4852356612682342,0.3400545120239258,292.5653991699219,297.1499938964844,293.1499938964844,0.6833490133285522,-11060.3388671875,304.0698547363281,0.9505515098571776,0.5775529146194458,0.5467571020126343,292.8067321777344,297.1499938964844,293.1499938964844,0.0606359876692295,-8096.896484375,304.1310119628906,0.491595983505249,0.0847328305244445,0.3988025486469269,287.3365478515625,291.1499938964844,258.54998779296875,257.6290283203125,279.1358642578125,292.8056945800781,287.33544921875,1.0,0.4811384975910187,0.5769255757331848,0.5769255757331848,1.0,1.0,-2.310990571975708,0.9226810932159424,1.3883095979690552,0.3983644545078277,0.0,0.0,1.0,146.488525390625,165.0,-32.80104064941406,-19036.767578125,1277.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2239685058594,308.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.810546875,30960.0,0.0,0.0,0.4414460361003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.757718801498413,-2.551478246459737e-05,0.0,0.0004480115894693,0.0,0.0,603.7918701171875,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
