time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458400,292.74835205078125,297.1499938964844,293.1499938964844,0.4102230370044708,-7086.32763671875,304.1111145019531,0.8286539316177368,0.3859954476356506,0.3494434952735901,292.7313842773437,297.1499938964844,293.1499938964844,0.3015780448913574,-5883.5595703125,304.1111145019531,0.7656281590461731,0.3035090863704681,0.2901323437690735,292.5992736816406,297.1499938964844,293.1499938964844,0.5466822385787964,-6884.15087890625,304.0824890136719,0.8917884826660156,0.4852356612682342,0.3400545120239258,292.5653991699219,297.1499938964844,293.1499938964844,0.6833490133285522,-11060.3388671875,304.0698547363281,0.9505515098571776,0.5775529146194458,0.5467571020126343,292.8067321777344,297.1499938964844,293.1499938964844,0.0606359876692295,-8096.896484375,304.1310119628906,0.491595983505249,0.0847328305244445,0.3988025486469269,287.3365478515625,291.1499938964844,258.54998779296875,257.6290283203125,279.1358642578125,292.8056945800781,287.33544921875,1.0,0.4811384975910187,0.5769255757331848,0.5769255757331848,1.0,1.0,-2.310990571975708,0.9226810932159424,1.3883095979690552,0.3983644545078277,0.0,0.0,1.0,146.488525390625,165.0,-32.80104064941406,-19036.767578125,1277.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2239685058594,308.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.810546875,30960.0,0.0,0.0,0.4414460361003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.757718801498413,-2.551478246459737e-05,0.0,0.0004480115894693,0.0,0.0,603.7918701171875,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
458460,292.7827453613281,297.1499938964844,293.1499938964844,0.4152920544147491,-7151.47314453125,304.1156005859375,0.8276190757751465,0.3891957700252533,0.3525149524211883,292.7629699707031,297.1499938964844,293.1499938964844,0.3073842823505401,-5969.93212890625,304.1143798828125,0.7660037279129028,0.3077099919319153,0.2942952215671539,292.6361389160156,297.1499938964844,293.1499938964844,0.5570695996284485,-6981.42919921875,304.0876159667969,0.8920383453369141,0.4917095005512237,0.3447078168392181,292.6026916503906,297.1499938964844,293.1499938964844,0.6957643628120422,-11208.01953125,304.0758056640625,0.9505510926246644,0.5848053693771362,0.553786039352417,292.83807373046875,297.1499938964844,293.1499938964844,0.0633070394396781,-8329.2802734375,304.13287353515625,0.4942685067653656,0.0870711132884025,0.4101481437683105,287.333984375,291.1499938964844,258.51922607421875,257.57763671875,279.1367492675781,292.837158203125,287.3335266113281,1.0,0.4882134795188904,0.5756447315216064,0.5756447315216064,1.0,1.0,-2.3473458290100098,0.9375827312469482,1.4097630977630615,0.4054588675498962,0.0,0.0,1.0,150.49195861816406,168.0,-14.221397399902344,-19355.25,1336.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314819335937,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.4478571116924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333582354709503e-05,0.0,0.0004545180418062,0.0,0.0,633.0886840820312,0.0,0.0,0.0,0.9749977588653564,4.0,0.0,1.0
458520,292.7827453613281,297.1499938964844,293.1499938964844,0.4152920544147491,-7151.47314453125,304.1156005859375,0.8276190757751465,0.3891957700252533,0.3525149524211883,292.7629699707031,297.1499938964844,293.1499938964844,0.3073842823505401,-5969.93212890625,304.1143798828125,0.7660037279129028,0.3077099919319153,0.2942952215671539,292.6361389160156,297.1499938964844,293.1499938964844,0.5570695996284485,-6981.42919921875,304.0876159667969,0.8920383453369141,0.4917095005512237,0.3447078168392181,292.6026916503906,297.1499938964844,293.1499938964844,0.6957643628120422,-11208.01953125,304.0758056640625,0.9505510926246644,0.5848053693771362,0.553786039352417,292.83807373046875,297.1499938964844,293.1499938964844,0.0633070394396781,-8329.2802734375,304.13287353515625,0.4942685067653656,0.0870711132884025,0.4101481437683105,287.333984375,291.1499938964844,258.51922607421875,257.57763671875,279.1367492675781,292.837158203125,287.3335266113281,1.0,0.4882134795188904,0.5756447315216064,0.5756447315216064,1.0,1.0,-2.3473458290100098,0.9375827312469482,1.4097630977630615,0.4054588675498962,0.0,0.0,1.0,150.49195861816406,168.0,-14.221397399902344,-19355.25,1336.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314819335937,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.4478571116924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333582354709503e-05,0.0,0.0004545180418062,0.0,0.0,633.0886840820312,0.0,0.0,0.0,0.9749977588653564,4.0,0.0,1.0
458580,292.8150329589844,297.1499938964844,293.1499938964844,0.4200473129749298,-7212.76611328125,304.119140625,0.8263248205184937,0.3919507563114166,0.3551800549030304,292.79248046875,297.1499938964844,293.1499938964844,0.3129551410675049,-6052.73193359375,304.1169738769531,0.7660694718360901,0.3115290105342865,0.298094779253006,292.670654296875,297.1499938964844,293.1499938964844,0.5672069787979126,-7076.38525390625,304.09149169921875,0.8920120000839233,0.4977269768714905,0.3490383327007293,292.63775634765625,297.1499938964844,293.1499938964844,0.7079076170921326,-11352.62890625,304.0802917480469,0.9502671957015992,0.5915590524673462,0.5603363513946533,292.8667907714844,297.1499938964844,293.1499938964844,0.0657263845205307,-8543.1318359375,304.1345520019531,0.4963594973087311,0.0891480594873428,0.4203041493892669,287.3207092285156,291.1499938964844,258.4877319335937,257.52508544921875,279.13751220703125,292.865966796875,287.3200988769531,1.0,0.494825929403305,0.5744364261627197,0.5744364261627197,1.0,1.0,-2.380385637283325,0.9510477185249328,1.429337978363037,0.4118423461914062,0.0,0.0,1.0,154.4384765625,171.0,-17.436140060424805,-19589.595703125,1392.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4412536621094,308.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.107421875,30960.0,0.0,0.0,0.4538153409957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887386083602903,1.7887650728225708,-2.642405524966307e-05,0.0,0.0004605648573487,0.0,0.0,636.3541259765625,0.0,0.0,0.0,0.9765160083770752,4.0,0.0,1.0
458640,292.8150329589844,297.1499938964844,293.1499938964844,0.4200473129749298,-7212.76611328125,304.119140625,0.8263248205184937,0.3919507563114166,0.3551800549030304,292.79248046875,297.1499938964844,293.1499938964844,0.3129551410675049,-6052.73193359375,304.1169738769531,0.7660694718360901,0.3115290105342865,0.298094779253006,292.670654296875,297.1499938964844,293.1499938964844,0.5672069787979126,-7076.38525390625,304.09149169921875,0.8920120000839233,0.4977269768714905,0.3490383327007293,292.63775634765625,297.1499938964844,293.1499938964844,0.7079076170921326,-11352.62890625,304.0802917480469,0.9502671957015992,0.5915590524673462,0.5603363513946533,292.8667907714844,297.1499938964844,293.1499938964844,0.0657263845205307,-8543.1318359375,304.1345520019531,0.4963594973087311,0.0891480594873428,0.4203041493892669,287.3207092285156,291.1499938964844,258.4877319335937,257.52508544921875,279.13751220703125,292.865966796875,287.3200988769531,1.0,0.494825929403305,0.5744364261627197,0.5744364261627197,1.0,1.0,-2.380385637283325,0.9510477185249328,1.429337978363037,0.4118423461914062,0.0,0.0,1.0,154.4384765625,171.0,-17.436140060424805,-19589.595703125,1392.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4412536621094,308.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.107421875,30960.0,0.0,0.0,0.4538153409957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887386083602903,1.7887650728225708,-2.642405524966307e-05,0.0,0.0004605648573487,0.0,0.0,636.3541259765625,0.0,0.0,0.0,0.9765160083770752,4.0,0.0,1.0
458700,292.8304443359375,297.1499938964844,293.1499938964844,0.4222061038017273,-7240.48193359375,304.1208190917969,0.8255884051322937,0.3931675851345062,0.3563683629035949,292.8065185546875,297.1499938964844,293.1499938964844,0.3155724704265594,-6091.4833984375,304.1181945800781,0.7659936547279358,0.3132990002632141,0.2998625934123993,292.68707275390625,297.1499938964844,293.1499938964844,0.572047770023346,-7121.5546875,304.09332275390625,0.8919044137001038,0.5005717277526855,0.3510890603065491,292.65447998046875,297.1499938964844,293.1499938964844,0.7137160301208496,-11421.533203125,304.0823974609375,0.9500291347503662,0.5947578549385071,0.5634431838989258,292.8802490234375,297.1499938964844,293.1499938964844,0.06683149933815,-8641.6328125,304.1353454589844,0.4972102642059326,0.0900943875312805,0.4249624013900757,287.31402587890625,291.1499938964844,258.4718322753906,257.49853515625,279.13787841796875,292.8794250488281,287.3134765625,1.0,0.4979675114154815,0.5738580822944641,0.5738580822944641,1.0,1.0,-2.3957302570343018,0.9572716355323792,1.4384585618972778,0.4147831201553345,0.0,0.0,1.0,156.39060974121094,171.0,-17.791234970092773,-19699.4296875,1419.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4984741210937,308.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.326171875,32040.0,0.0,0.0,0.456603080034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892075777053833,1.7892340421676636,-2.643791231093928e-05,0.0,0.0004633940698113,0.0,0.0,636.8547973632812,0.0,0.0,0.0,0.99174827337265,4.0,0.0,1.0
458760,292.84539794921875,297.1499938964844,293.1499938964844,0.423818975687027,-7260.51171875,304.1231994628906,0.8247935175895691,0.3942788243293762,0.3574630320072174,292.82012939453125,297.1499938964844,293.1499938964844,0.3177750706672668,-6123.5693359375,304.1199951171875,0.7658476233482361,0.314977765083313,0.3015446662902832,292.7030334472656,297.1499938964844,293.1499938964844,0.5761999487876892,-7159.61083984375,304.0960998535156,0.8917348980903625,0.5033057332038879,0.3530648350715637,292.6707763671875,297.1499938964844,293.1499938964844,0.7186933159828186,-11479.37109375,304.0856628417969,0.9497273564338684,0.5978354215621948,0.5664398074150085,292.89312744140625,297.1499938964844,293.1499938964844,0.0678009763360023,-8727.5439453125,304.1362609863281,0.4979409575462341,0.0909821838140487,0.4293558299541473,287.32098388671875,291.1499938964844,258.4558410644531,257.47186279296875,279.13824462890625,292.8923645019531,287.321533203125,1.0,0.5010039210319519,0.5732969045639038,0.5732969045639038,1.0,1.0,-2.410318613052368,0.9631694555282592,1.4471492767333984,0.417563647031784,0.0,0.0,1.0,158.3301239013672,174.0,0.6872376799583435,-19866.591796875,1445.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5474853515625,308.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.91015625,32040.0,0.0,0.0,0.4593657851219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574982643128,1.812602162361145,-2.713299181777984e-05,0.0,0.0004661978746298,0.0,0.0,662.1347045898438,0.0,0.0,0.0,0.9898915886878968,4.0,0.0,1.0
458820,292.8738708496094,297.1499938964844,293.1499938964844,0.4270799458026886,-7301.734375,304.1266784667969,0.8230401277542114,0.3962235748767853,0.3593887090682983,292.84600830078125,297.1499938964844,293.1499938964844,0.3221935033798218,-6188.345703125,304.12261962890625,0.7653564214706421,0.3180818855762481,0.3046617805957794,292.73345947265625,297.1499938964844,293.1499938964844,0.584624171257019,-7237.4296875,304.1000061035156,0.8912105560302734,0.5084558725357056,0.3567900061607361,292.7019958496094,297.1499938964844,293.1499938964844,0.728812575340271,-11598.1259765625,304.0902099609375,0.948930025100708,0.6036421656608582,0.57209712266922,292.9172668457031,297.1499938964844,293.1499938964844,0.0696354582905769,-8892.09375,304.13775634765625,0.4990625977516174,0.0925889909267425,0.4373754858970642,287.3198547363281,291.1499938964844,258.423828125,257.4183654785156,279.1389465332031,292.9165954589844,287.3197021484375,1.0,0.5067705512046814,0.5722261667251587,0.5722261667251587,1.0,1.0,-2.437285661697388,0.9740158915519714,1.4632697105407717,0.4226580858230591,0.0,0.0,1.0,162.17276000976562,177.0,-2.536935567855835,-20073.7421875,1496.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6441650390625,309.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,31977.705078125,32040.0,0.0,0.0,0.4646167755126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81880795955658,1.8188352584838867,-2.7319918444845825e-05,0.0,0.0004715269897133,0.0,0.0,668.9888916015625,0.0,0.0,0.0,0.9929747581481934,4.0,0.0,1.0
458880,292.8738708496094,297.1499938964844,293.1499938964844,0.4270799458026886,-7301.734375,304.1266784667969,0.8230401277542114,0.3962235748767853,0.3593887090682983,292.84600830078125,297.1499938964844,293.1499938964844,0.3221935033798218,-6188.345703125,304.12261962890625,0.7653564214706421,0.3180818855762481,0.3046617805957794,292.73345947265625,297.1499938964844,293.1499938964844,0.584624171257019,-7237.4296875,304.1000061035156,0.8912105560302734,0.5084558725357056,0.3567900061607361,292.7019958496094,297.1499938964844,293.1499938964844,0.728812575340271,-11598.1259765625,304.0902099609375,0.948930025100708,0.6036421656608582,0.57209712266922,292.9172668457031,297.1499938964844,293.1499938964844,0.0696354582905769,-8892.09375,304.13775634765625,0.4990625977516174,0.0925889909267425,0.4373754858970642,287.3198547363281,291.1499938964844,258.423828125,257.4183654785156,279.1389465332031,292.9165954589844,287.3197021484375,1.0,0.5067705512046814,0.5722261667251587,0.5722261667251587,1.0,1.0,-2.437285661697388,0.9740158915519714,1.4632697105407717,0.4226580858230591,0.0,0.0,1.0,162.17276000976562,177.0,-2.536935567855835,-20073.7421875,1496.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6441650390625,309.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,31977.705078125,32040.0,0.0,0.0,0.4646167755126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81880795955658,1.8188352584838867,-2.7319918444845825e-05,0.0,0.0004715269897133,0.0,0.0,668.9888916015625,0.0,0.0,0.0,0.9929747581481934,4.0,0.0,1.0
458940,292.9002380371094,297.1499938964844,293.1499938964844,0.4299794733524322,-7338.3974609375,304.1296081542969,0.8211376070976257,0.3978674709796905,0.3610308766365051,292.8701477050781,297.1499938964844,293.1499938964844,0.3262959718704223,-6248.36328125,304.1249084472656,0.7646605372428894,0.3208900094032287,0.3074899911880493,292.7620544433594,297.1499938964844,293.1499938964844,0.5925917625427246,-7310.853515625,304.1033630371094,0.8904901742935181,0.5132108926773071,0.360237717628479,292.7314453125,297.1499938964844,293.1499938964844,0.7384088039398193,-11710.5126953125,304.0941162109375,0.9479300379753112,0.6090194582939148,0.57734614610672,292.939453125,297.1499938964844,293.1499938964844,0.0712589919567108,-9038.869140625,304.1391296386719,0.4997859299182892,0.093986339867115,0.444436639547348,287.31512451171875,291.1499938964844,258.3920593261719,257.36505126953125,279.1396179199219,292.9388122558594,287.31500244140625,1.0,0.5121555924415588,0.5712200403213501,0.5712200403213501,1.0,1.0,-2.461589813232422,0.9837228655815125,1.4778670072555542,0.4271928369998932,0.0,0.0,1.0,165.95361328125,180.0,-5.248195171356201,-20258.111328125,1543.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7471923828125,309.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1953125,33120.0,0.0,0.0,0.4694047570228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.820213794708252,-2.7361345928511582e-05,0.0,0.0004763861652463,0.0,0.0,670.5111694335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.9002380371094,297.1499938964844,293.1499938964844,0.4299794733524322,-7338.3974609375,304.1296081542969,0.8211376070976257,0.3978674709796905,0.3610308766365051,292.8701477050781,297.1499938964844,293.1499938964844,0.3262959718704223,-6248.36328125,304.1249084472656,0.7646605372428894,0.3208900094032287,0.3074899911880493,292.7620544433594,297.1499938964844,293.1499938964844,0.5925917625427246,-7310.853515625,304.1033630371094,0.8904901742935181,0.5132108926773071,0.360237717628479,292.7314453125,297.1499938964844,293.1499938964844,0.7384088039398193,-11710.5126953125,304.0941162109375,0.9479300379753112,0.6090194582939148,0.57734614610672,292.939453125,297.1499938964844,293.1499938964844,0.0712589919567108,-9038.869140625,304.1391296386719,0.4997859299182892,0.093986339867115,0.444436639547348,287.31512451171875,291.1499938964844,258.3920593261719,257.36505126953125,279.1396179199219,292.9388122558594,287.31500244140625,1.0,0.5121555924415588,0.5712200403213501,0.5712200403213501,1.0,1.0,-2.461589813232422,0.9837228655815125,1.4778670072555542,0.4271928369998932,0.0,0.0,1.0,165.95361328125,180.0,-5.248195171356201,-20258.111328125,1543.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7471923828125,309.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1953125,33120.0,0.0,0.0,0.4694047570228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.820213794708252,-2.7361345928511582e-05,0.0,0.0004763861652463,0.0,0.0,670.5111694335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9246826171875,297.1499938964844,293.1499938964844,0.4321816563606262,-7365.70263671875,304.1326904296875,0.8191059827804565,0.3992332518100738,0.3624238669872284,292.892578125,297.1499938964844,293.1499938964844,0.3298220038414001,-6299.46728515625,304.1273498535156,0.7637887001037598,0.3234256207942962,0.3100589513778686,292.7889709472656,297.1499938964844,293.1499938964844,0.599591851234436,-7374.68505859375,304.1072082519531,0.8895843625068665,0.5175794959068298,0.3634168207645416,292.7593078613281,297.1499938964844,293.1499938964844,0.7468574643135071,-11808.314453125,304.0986022949219,0.9467349648475648,0.6139745712280273,0.5821993350982666,292.9598083496094,297.1499938964844,293.1499938964844,0.0726260766386985,-9162.4482421875,304.1404724121094,0.5001569390296936,0.0951918736100196,0.4506218433380127,287.32037353515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1402587890625,292.959228515625,287.3203430175781,1.0,0.5171887278556824,0.570277750492096,0.570277750492096,1.0,1.0,-2.483433246612549,0.9923834800720216,1.4910496473312378,0.4312171638011932,0.0,0.0,1.0,169.677978515625,183.0,1.465783715248108,-20457.59765625,1588.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8445129394531,309.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,33120.0,0.0,0.0,0.4738486707210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318735361099243,-2.771299841697328e-05,0.0,0.0004808961530216,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9246826171875,297.1499938964844,293.1499938964844,0.4321816563606262,-7365.70263671875,304.1326904296875,0.8191059827804565,0.3992332518100738,0.3624238669872284,292.892578125,297.1499938964844,293.1499938964844,0.3298220038414001,-6299.46728515625,304.1273498535156,0.7637887001037598,0.3234256207942962,0.3100589513778686,292.7889709472656,297.1499938964844,293.1499938964844,0.599591851234436,-7374.68505859375,304.1072082519531,0.8895843625068665,0.5175794959068298,0.3634168207645416,292.7593078613281,297.1499938964844,293.1499938964844,0.7468574643135071,-11808.314453125,304.0986022949219,0.9467349648475648,0.6139745712280273,0.5821993350982666,292.9598083496094,297.1499938964844,293.1499938964844,0.0726260766386985,-9162.4482421875,304.1404724121094,0.5001569390296936,0.0951918736100196,0.4506218433380127,287.32037353515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1402587890625,292.959228515625,287.3203430175781,1.0,0.5171887278556824,0.570277750492096,0.570277750492096,1.0,1.0,-2.483433246612549,0.9923834800720216,1.4910496473312378,0.4312171638011932,0.0,0.0,1.0,169.677978515625,183.0,1.465783715248108,-20457.59765625,1588.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8445129394531,309.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,33120.0,0.0,0.0,0.4738486707210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318735361099243,-2.771299841697328e-05,0.0,0.0004808961530216,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9475402832031,297.1499938964844,293.1499938964844,0.4341537356376648,-7390.2939453125,304.1351623535156,0.816933810710907,0.400310605764389,0.3635666072368622,292.9136047363281,297.1499938964844,293.1499938964844,0.3331332802772522,-6347.50146484375,304.12939453125,0.7627441883087158,0.3256872892379761,0.3123738169670105,292.8143005371094,297.1499938964844,293.1499938964844,0.6062770485877991,-7435.6923828125,304.1103210449219,0.888502299785614,0.5215871930122375,0.3663413822650909,292.7856140136719,297.1499938964844,293.1499938964844,0.7549499273300171,-11902.134765625,304.1022644042969,0.9453496336936952,0.6185348033905029,0.5866758823394775,292.9784851074219,297.1499938964844,293.1499938964844,0.0738376453518867,-9272.7470703125,304.1416320800781,0.5002099275588989,0.0962200388312339,0.4559983611106872,287.319580078125,291.1499938964844,258.3302917480469,257.2607116699219,279.1408996582031,292.9779663085937,287.3196716308594,1.0,0.521892249584198,0.5694015026092529,0.5694015026092529,1.0,1.0,-2.5029408931732178,1.0000605583190918,1.502880334854126,0.4347652494907379,0.0,0.0,1.0,173.35377502441406,186.0,0.0823362618684768,-20614.8046875,1630.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94659423828125,309.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4778462052345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004849531687796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9475402832031,297.1499938964844,293.1499938964844,0.4341537356376648,-7390.2939453125,304.1351623535156,0.816933810710907,0.400310605764389,0.3635666072368622,292.9136047363281,297.1499938964844,293.1499938964844,0.3331332802772522,-6347.50146484375,304.12939453125,0.7627441883087158,0.3256872892379761,0.3123738169670105,292.8143005371094,297.1499938964844,293.1499938964844,0.6062770485877991,-7435.6923828125,304.1103210449219,0.888502299785614,0.5215871930122375,0.3663413822650909,292.7856140136719,297.1499938964844,293.1499938964844,0.7549499273300171,-11902.134765625,304.1022644042969,0.9453496336936952,0.6185348033905029,0.5866758823394775,292.9784851074219,297.1499938964844,293.1499938964844,0.0738376453518867,-9272.7470703125,304.1416320800781,0.5002099275588989,0.0962200388312339,0.4559983611106872,287.319580078125,291.1499938964844,258.3302917480469,257.2607116699219,279.1408996582031,292.9779663085937,287.3196716308594,1.0,0.521892249584198,0.5694015026092529,0.5694015026092529,1.0,1.0,-2.5029408931732178,1.0000605583190918,1.502880334854126,0.4347652494907379,0.0,0.0,1.0,173.35377502441406,186.0,0.0823362618684768,-20614.8046875,1630.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94659423828125,309.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4778462052345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004849531687796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.95849609375,297.1499938964844,293.1499938964844,0.4349425733089447,-7399.98046875,304.1364440917969,0.8157756328582764,0.4007173180580139,0.364027589559555,292.9236755371094,297.1499938964844,293.1499938964844,0.3346275687217712,-6369.07666015625,304.1304016113281,0.7621456980705261,0.3267017006874084,0.3134264349937439,292.826416015625,297.1499938964844,293.1499938964844,0.6093879342079163,-7463.958984375,304.11187744140625,0.8878929018974304,0.5234587788581848,0.3677118122577667,292.7982482910156,297.1499938964844,293.1499938964844,0.7587247490882874,-11945.6953125,304.10406494140625,0.9445816278457642,0.6206702589988708,0.5887783765792847,292.9872436523437,297.1499938964844,293.1499938964844,0.0743739157915115,-9321.626953125,304.1421813964844,0.5001237988471985,0.0966713353991508,0.4584019780158996,287.3200378417969,291.1499938964844,258.31549072265625,257.2354431152344,279.1412658691406,292.9867553710937,287.3201904296875,1.0,0.5241247415542603,0.5689901113510132,0.5689901113510132,1.0,1.0,-2.5118210315704346,1.0035345554351809,1.508286476135254,0.4363649487495422,0.0,0.0,1.0,175.17877197265625,186.0,0.7889390587806702,-20689.787109375,1650.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99853515625,309.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4796803295612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004868145624641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.96923828125,297.1499938964844,293.1499938964844,0.4355901777744293,-7407.7958984375,304.1377258300781,0.8145618438720703,0.4010365009307861,0.3644093573093414,292.9335021972656,297.1499938964844,293.1499938964844,0.3360079526901245,-6388.93310546875,304.1314697265625,0.7614926695823669,0.3276380598545074,0.3144057393074035,292.8381652832031,297.1499938964844,293.1499938964844,0.6123460531234741,-7490.75732421875,304.1134338378906,0.8872385025024414,0.5252458453178406,0.3690235912799835,292.8105163574219,297.1499938964844,293.1499938964844,0.7623201012611389,-11987.0537109375,304.1058654785156,0.9437631964683532,0.6227131485939026,0.5907940864562988,292.9956359863281,297.1499938964844,293.1499938964844,0.074866734445095,-9366.5595703125,304.1427001953125,0.4999680519104004,0.0970834270119667,0.4606291949748993,287.3211364746094,291.1499938964844,258.3009948730469,257.2105712890625,279.1416015625,292.9951477050781,287.3213195800781,1.0,0.5262811183929443,0.5685975551605225,0.5685975551605225,1.0,1.0,-2.5201311111450195,1.0067731142044067,1.5133581161499023,0.4378527402877807,0.0,0.0,1.0,176.99745178222656,189.0,1.963884115219116,-20762.076171875,1669.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05047607421875,309.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4814113676548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885713569819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.98980712890625,297.1499938964844,293.1499938964844,0.4364876747131347,-7418.2001953125,304.14031982421875,0.811982274055481,0.4014415442943573,0.3649556934833526,292.952392578125,297.1499938964844,293.1499938964844,0.338435411453247,-6423.65283203125,304.13360595703125,0.7600390911102295,0.3292911946773529,0.3161529302597046,292.8607177734375,297.1499938964844,293.1499938964844,0.6178057789802551,-7540.0,304.11651611328125,0.8858060240745544,0.5285715460777283,0.3714737594127655,292.8341064453125,297.1499938964844,293.1499938964844,0.7689741253852844,-12063.2294921875,304.1094970703125,0.9419862031936646,0.6265268325805664,0.5945687890052795,293.01141357421875,297.1499938964844,293.1499938964844,0.075726568698883,-9444.9306640625,304.1437072753906,0.4994631111621856,0.0977946296334266,0.464571475982666,287.3251342773437,291.1499938964844,258.2731018066406,257.162353515625,279.1423645019531,293.0109558105469,287.325439453125,1.0,0.5303710103034973,0.5678707957267761,0.5678707957267761,1.0,1.0,-2.535104513168335,1.0125759840011597,1.5225285291671753,0.4405098557472229,0.0,0.0,1.0,180.61105346679688,192.0,4.90015983581543,-20898.12109375,1706.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1531982421875,309.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4845746755599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004917816841043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.98980712890625,297.1499938964844,293.1499938964844,0.4364876747131347,-7418.2001953125,304.14031982421875,0.811982274055481,0.4014415442943573,0.3649556934833526,292.952392578125,297.1499938964844,293.1499938964844,0.338435411453247,-6423.65283203125,304.13360595703125,0.7600390911102295,0.3292911946773529,0.3161529302597046,292.8607177734375,297.1499938964844,293.1499938964844,0.6178057789802551,-7540.0,304.11651611328125,0.8858060240745544,0.5285715460777283,0.3714737594127655,292.8341064453125,297.1499938964844,293.1499938964844,0.7689741253852844,-12063.2294921875,304.1094970703125,0.9419862031936646,0.6265268325805664,0.5945687890052795,293.01141357421875,297.1499938964844,293.1499938964844,0.075726568698883,-9444.9306640625,304.1437072753906,0.4994631111621856,0.0977946296334266,0.464571475982666,287.3251342773437,291.1499938964844,258.2731018066406,257.162353515625,279.1423645019531,293.0109558105469,287.325439453125,1.0,0.5303710103034973,0.5678707957267761,0.5678707957267761,1.0,1.0,-2.535104513168335,1.0125759840011597,1.5225285291671753,0.4405098557472229,0.0,0.0,1.0,180.61105346679688,192.0,4.90015983581543,-20898.12109375,1706.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1531982421875,309.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4845746755599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004917816841043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0092468261719,297.1499938964844,293.1499938964844,0.4368998110294342,-7422.27734375,304.1428527832031,0.8092138767242432,0.4015554785728454,0.3652394115924835,292.97027587890625,297.1499938964844,293.1499938964844,0.3404436707496643,-6452.14111328125,304.1357116699219,0.7584144473075867,0.3306649625301361,0.3176352977752685,292.8819885253906,297.1499938964844,293.1499938964844,0.6226842999458313,-7583.75146484375,304.1195373535156,0.8842296600341797,0.5315858125686646,0.3737036287784576,292.85650634765625,297.1499938964844,293.1499938964844,0.774937629699707,-12131.0732421875,304.113037109375,0.9400409460067748,0.6299875378608704,0.5980126857757568,293.02587890625,297.1499938964844,293.1499938964844,0.0764309838414192,-9509.0380859375,304.1446228027344,0.4987292885780334,0.0983656719326973,0.4678761661052704,287.3313293457031,291.1499938964844,258.2469787597656,257.1164855957031,279.1431579589844,293.0254821777344,287.33172607421875,1.0,0.5341785550117493,0.5672245025634766,0.5672245025634766,1.0,1.0,-2.54801607131958,1.0175459384918213,1.5304701328277588,0.4427784979343414,0.0,0.0,1.0,184.1887969970703,195.0,7.837968826293945,-21022.435546875,1740.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2527770996094,309.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4873634874820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004946119734086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0092468261719,297.1499938964844,293.1499938964844,0.4368998110294342,-7422.27734375,304.1428527832031,0.8092138767242432,0.4015554785728454,0.3652394115924835,292.97027587890625,297.1499938964844,293.1499938964844,0.3404436707496643,-6452.14111328125,304.1357116699219,0.7584144473075867,0.3306649625301361,0.3176352977752685,292.8819885253906,297.1499938964844,293.1499938964844,0.6226842999458313,-7583.75146484375,304.1195373535156,0.8842296600341797,0.5315858125686646,0.3737036287784576,292.85650634765625,297.1499938964844,293.1499938964844,0.774937629699707,-12131.0732421875,304.113037109375,0.9400409460067748,0.6299875378608704,0.5980126857757568,293.02587890625,297.1499938964844,293.1499938964844,0.0764309838414192,-9509.0380859375,304.1446228027344,0.4987292885780334,0.0983656719326973,0.4678761661052704,287.3313293457031,291.1499938964844,258.2469787597656,257.1164855957031,279.1431579589844,293.0254821777344,287.33172607421875,1.0,0.5341785550117493,0.5672245025634766,0.5672245025634766,1.0,1.0,-2.54801607131958,1.0175459384918213,1.5304701328277588,0.4427784979343414,0.0,0.0,1.0,184.1887969970703,195.0,7.837968826293945,-21022.435546875,1740.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2527770996094,309.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4873634874820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004946119734086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0276794433594,297.1499938964844,293.1499938964844,0.4368526339530945,-7420.3857421875,304.1452941894531,0.8062455058097839,0.4013849794864654,0.3652701377868652,292.9872741699219,297.1499938964844,293.1499938964844,0.3420556187629699,-6474.78076171875,304.1377868652344,0.7566355466842651,0.3317717909812927,0.3188652396202087,292.9018859863281,297.1499938964844,293.1499938964844,0.6270582675933838,-7622.818359375,304.1224060058594,0.8825424909591675,0.5343402624130249,0.3757473230361938,292.8778991699219,297.1499938964844,293.1499938964844,0.7802203893661499,-12190.74609375,304.1165466308594,0.9379286170005798,0.6330854892730713,0.60112065076828,293.0391845703125,297.1499938964844,293.1499938964844,0.0769959166646003,-9560.2958984375,304.1454772949219,0.4977973699569702,0.0988097935914993,0.4706028401851654,287.3393249511719,291.1499938964844,258.222900390625,257.07342529296875,279.1439514160156,293.03875732421875,287.3397827148437,1.0,0.5377222895622253,0.5666593909263611,0.5666593909263611,1.0,1.0,-2.5589985847473145,1.0217467546463013,1.5372517108917236,0.444692999124527,0.0,0.0,1.0,187.73182678222656,198.0,10.403590202331545,-21134.853515625,1771.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34796142578125,309.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4898081421852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004970930167473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0276794433594,297.1499938964844,293.1499938964844,0.4368526339530945,-7420.3857421875,304.1452941894531,0.8062455058097839,0.4013849794864654,0.3652701377868652,292.9872741699219,297.1499938964844,293.1499938964844,0.3420556187629699,-6474.78076171875,304.1377868652344,0.7566355466842651,0.3317717909812927,0.3188652396202087,292.9018859863281,297.1499938964844,293.1499938964844,0.6270582675933838,-7622.818359375,304.1224060058594,0.8825424909591675,0.5343402624130249,0.3757473230361938,292.8778991699219,297.1499938964844,293.1499938964844,0.7802203893661499,-12190.74609375,304.1165466308594,0.9379286170005798,0.6330854892730713,0.60112065076828,293.0391845703125,297.1499938964844,293.1499938964844,0.0769959166646003,-9560.2958984375,304.1454772949219,0.4977973699569702,0.0988097935914993,0.4706028401851654,287.3393249511719,291.1499938964844,258.222900390625,257.07342529296875,279.1439514160156,293.03875732421875,287.3397827148437,1.0,0.5377222895622253,0.5666593909263611,0.5666593909263611,1.0,1.0,-2.5589985847473145,1.0217467546463013,1.5372517108917236,0.444692999124527,0.0,0.0,1.0,187.73182678222656,198.0,10.403590202331545,-21134.853515625,1771.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34796142578125,309.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4898081421852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004970930167473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0451965332031,297.1499938964844,293.1499938964844,0.4363557994365692,-7412.66015625,304.147705078125,0.8030771017074585,0.4009293913841247,0.3650475442409515,293.0035400390625,297.1499938964844,293.1499938964844,0.3432705700397491,-6491.587890625,304.13983154296875,0.7547014951705933,0.3325990736484527,0.3198377192020416,292.92059326171875,297.1499938964844,293.1499938964844,0.6309505701065063,-7657.4384765625,304.1250915527344,0.8807493448257446,0.5368306040763855,0.3776100277900696,292.8982238769531,297.1499938964844,293.1499938964844,0.784857451915741,-12242.771484375,304.1199645996094,0.9356592297554016,0.6358530521392822,0.6039105653762817,293.0514221191406,297.1499938964844,293.1499938964844,0.0774344876408577,-9599.888671875,304.146240234375,0.4966901242733001,0.0991376489400863,0.47280153632164,287.3487548828125,291.1499938964844,258.2012023925781,257.03350830078125,279.144775390625,293.05084228515625,287.3492736816406,1.0,0.5410162806510925,0.5661800503730774,0.5661800503730774,1.0,1.0,-2.568133354187012,1.0252217054367063,1.5429115295410156,0.4462783932685852,0.0,0.0,1.0,191.24411010742188,201.0,12.557223320007324,-21235.197265625,1799.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378967285156,309.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4919347465038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004992512403987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0451965332031,297.1499938964844,293.1499938964844,0.4363557994365692,-7412.66015625,304.147705078125,0.8030771017074585,0.4009293913841247,0.3650475442409515,293.0035400390625,297.1499938964844,293.1499938964844,0.3432705700397491,-6491.587890625,304.13983154296875,0.7547014951705933,0.3325990736484527,0.3198377192020416,292.92059326171875,297.1499938964844,293.1499938964844,0.6309505701065063,-7657.4384765625,304.1250915527344,0.8807493448257446,0.5368306040763855,0.3776100277900696,292.8982238769531,297.1499938964844,293.1499938964844,0.784857451915741,-12242.771484375,304.1199645996094,0.9356592297554016,0.6358530521392822,0.6039105653762817,293.0514221191406,297.1499938964844,293.1499938964844,0.0774344876408577,-9599.888671875,304.146240234375,0.4966901242733001,0.0991376489400863,0.47280153632164,287.3487548828125,291.1499938964844,258.2012023925781,257.03350830078125,279.144775390625,293.05084228515625,287.3492736816406,1.0,0.5410162806510925,0.5661800503730774,0.5661800503730774,1.0,1.0,-2.568133354187012,1.0252217054367063,1.5429115295410156,0.4462783932685852,0.0,0.0,1.0,191.24411010742188,201.0,12.557223320007324,-21235.197265625,1799.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378967285156,309.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4919347465038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004992512403987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0536499023437,297.1499938964844,293.1499938964844,0.4359393417835235,-7406.61376953125,304.1488647460937,0.8014354705810547,0.4005932509899139,0.3648399114608764,293.0113830566406,297.1499938964844,293.1499938964844,0.3437252938747406,-6497.75,304.1408386230469,0.7536749839782715,0.3329062163829803,0.3202233612537384,292.9295349121094,297.1499938964844,293.1499938964844,0.6327188014984131,-7673.109375,304.1264038085937,0.8798139691352844,0.5379782915115356,0.3784734010696411,292.9079895019531,297.1499938964844,293.1499938964844,0.7869488000869751,-12266.1220703125,304.1216125488281,0.9344720244407654,0.6371206641197205,0.6051948666572571,293.05712890625,297.1499938964844,293.1499938964844,0.0776094868779182,-9615.5849609375,304.1466064453125,0.4960764646530151,0.0992606282234191,0.4737144112586975,287.3539733886719,291.1499938964844,258.1913452148437,257.0149230957031,279.145263671875,293.056640625,287.3545227050781,1.0,0.5425724387168884,0.5659785866737366,0.5659785866737366,1.0,1.0,-2.5720255374908447,1.0267032384872437,1.5453221797943115,0.4469597339630127,0.0,0.0,1.0,192.9888458251953,201.0,13.506935119628906,-21280.818359375,1813.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4807434082031,309.70428466796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4944845139980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018389201723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0619201660156,297.1499938964844,293.1499938964844,0.4353865385055542,-7398.7529296875,304.15008544921875,0.7997596263885498,0.4001884758472442,0.3645713329315185,293.01910400390625,297.1499938964844,293.1499938964844,0.3440603613853454,-6502.1279296875,304.14190673828125,0.7526136040687561,0.3331466019153595,0.3205464780330658,292.9382019042969,297.1499938964844,293.1499938964844,0.6343337893486023,-7687.32568359375,304.1277770996094,0.8788565993309021,0.5390657186508179,0.3792949914932251,292.9175109863281,297.1499938964844,293.1499938964844,0.7888491749763489,-12287.1611328125,304.1233215332031,0.9332553148269652,0.6383177042007446,0.6064127087593079,293.0626220703125,297.1499938964844,293.1499938964844,0.0777525603771209,-9628.25,304.14697265625,0.4954288601875305,0.0993593037128448,0.4745171070098877,287.3604431152344,291.1499938964844,258.18218994140625,256.99725341796875,279.145751953125,293.0622253417969,287.3612365722656,1.0,0.5440732836723328,0.5658023953437805,0.5658023953437805,1.0,1.0,-2.575506687164306,1.028031826019287,1.54747474193573,0.4475759863853454,0.0,0.0,1.0,194.7265625,204.0,16.328271865844727,-21332.130859375,1825.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53533935546875,309.7521667480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4955425560474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005029126768931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0779724121094,297.1499938964844,293.1499938964844,0.4338760673999786,-7377.68798828125,304.1525573730469,0.796299159526825,0.3991658389568329,0.3638447225093841,293.0341491699219,297.1499938964844,293.1499938964844,0.344366580247879,-6505.49853515625,304.1440734863281,0.7503775358200073,0.3334115147590637,0.3209931552410126,292.954833984375,297.1499938964844,293.1499938964844,0.6371152997016907,-7711.57568359375,304.1305236816406,0.876873791217804,0.5410586595535278,0.3808113932609558,292.935791015625,297.1499938964844,293.1499938964844,0.7920900583267212,-12322.5947265625,304.1268005371094,0.93073171377182,0.6404979825019836,0.6086470484733582,293.0729064941406,297.1499938964844,293.1499938964844,0.0779482200741767,-9645.017578125,304.14764404296875,0.4940349161624908,0.0994862020015716,0.4758018255233764,287.3770751953125,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.07275390625,287.3779296875,1.0,0.5469092130661011,0.5655269026756287,0.5655269026756287,1.0,1.0,-2.5812222957611084,1.0302255153656006,1.5509966611862185,0.4486111104488373,0.0,0.0,1.0,198.1823272705078,207.0,21.35636138916016,-21425.619140625,1849.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639892578125,309.84454345703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4973821938037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047796876169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0779724121094,297.1499938964844,293.1499938964844,0.4338760673999786,-7377.68798828125,304.1525573730469,0.796299159526825,0.3991658389568329,0.3638447225093841,293.0341491699219,297.1499938964844,293.1499938964844,0.344366580247879,-6505.49853515625,304.1440734863281,0.7503775358200073,0.3334115147590637,0.3209931552410126,292.954833984375,297.1499938964844,293.1499938964844,0.6371152997016907,-7711.57568359375,304.1305236816406,0.876873791217804,0.5410586595535278,0.3808113932609558,292.935791015625,297.1499938964844,293.1499938964844,0.7920900583267212,-12322.5947265625,304.1268005371094,0.93073171377182,0.6404979825019836,0.6086470484733582,293.0729064941406,297.1499938964844,293.1499938964844,0.0779482200741767,-9645.017578125,304.14764404296875,0.4940349161624908,0.0994862020015716,0.4758018255233764,287.3770751953125,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.07275390625,287.3779296875,1.0,0.5469092130661011,0.5655269026756287,0.5655269026756287,1.0,1.0,-2.5812222957611084,1.0302255153656006,1.5509966611862185,0.4486111104488373,0.0,0.0,1.0,198.1823272705078,207.0,21.35636138916016,-21425.619140625,1849.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639892578125,309.84454345703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4973821938037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047796876169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0933532714844,297.1499938964844,293.1499938964844,0.4319318234920501,-7350.9853515625,304.1549377441406,0.7927000522613525,0.3978643417358398,0.3628686964511871,293.0487060546875,297.1499938964844,293.1499938964844,0.3442646563053131,-6502.919921875,304.1462097167969,0.7479948401451111,0.3333931863307953,0.3211724162101745,292.9704895019531,297.1499938964844,293.1499938964844,0.6394564509391785,-7731.85009765625,304.13311767578125,0.8748109936714172,0.542823076248169,0.3821674883365631,292.9530944824219,297.1499938964844,293.1499938964844,0.7947750687599182,-12351.673828125,304.1300354003906,0.9281018972396852,0.6424093246459961,0.6106263399124146,293.0823059082031,297.1499938964844,293.1499938964844,0.0780496522784233,-9653.0224609375,304.14825439453125,0.4925236999988556,0.0995270535349845,0.4766948223114013,287.3949890136719,291.1499938964844,258.1534118652344,256.937255859375,279.1478576660156,293.0827331542969,287.3958740234375,1.0,0.549534261226654,0.5653672814369202,0.5653672814369202,1.0,1.0,-2.585346937179565,1.0318509340286257,1.55349600315094,0.449416309595108,0.0,0.0,1.0,201.6117706298828,210.0,24.02616500854492,-21506.408203125,1870.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,309.9305419921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.503696858882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005111882928758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
