time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460200,293.0933532714844,297.1499938964844,293.1499938964844,0.4319318234920501,-7350.9853515625,304.1549377441406,0.7927000522613525,0.3978643417358398,0.3628686964511871,293.0487060546875,297.1499938964844,293.1499938964844,0.3442646563053131,-6502.919921875,304.1462097167969,0.7479948401451111,0.3333931863307953,0.3211724162101745,292.9704895019531,297.1499938964844,293.1499938964844,0.6394564509391785,-7731.85009765625,304.13311767578125,0.8748109936714172,0.542823076248169,0.3821674883365631,292.9530944824219,297.1499938964844,293.1499938964844,0.7947750687599182,-12351.673828125,304.1300354003906,0.9281018972396852,0.6424093246459961,0.6106263399124146,293.0823059082031,297.1499938964844,293.1499938964844,0.0780496522784233,-9653.0224609375,304.14825439453125,0.4925236999988556,0.0995270535349845,0.4766948223114013,287.3949890136719,291.1499938964844,258.1534118652344,256.937255859375,279.1478576660156,293.0827331542969,287.3958740234375,1.0,0.549534261226654,0.5653672814369202,0.5653672814369202,1.0,1.0,-2.585346937179565,1.0318509340286257,1.55349600315094,0.449416309595108,0.0,0.0,1.0,201.6117706298828,210.0,24.02616500854492,-21506.408203125,1870.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,309.9305419921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.503696858882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005111882928758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1081848144531,297.1499938964844,293.1499938964844,0.4292910993099212,-7314.85791015625,304.15771484375,0.788971483707428,0.3962924778461456,0.36165252327919,293.0627746582031,297.1499938964844,293.1499938964844,0.3435457944869995,-6491.06005859375,304.148681640625,0.7454777956008911,0.3331030011177063,0.321096271276474,292.98553466796875,297.1499938964844,293.1499938964844,0.6409423351287842,-7743.92919921875,304.13629150390625,0.8726649284362793,0.5443227887153625,0.3833570480346679,292.96954345703125,297.1499938964844,293.1499938964844,0.7964410185813904,-12368.30078125,304.1339416503906,0.9253811240196228,0.6440668106079102,0.6123687028884888,293.0909423828125,297.1499938964844,293.1499938964844,0.0780152752995491,-9647.7607421875,304.1488952636719,0.490910917520523,0.0994922742247581,0.4772446751594543,287.42352294921875,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0907897949219,287.4251403808594,1.0,0.5519636273384094,0.5652894973754883,0.5652894973754883,1.0,1.0,-2.587979316711426,1.032914161682129,1.555065035820007,0.4499764740467071,0.0,0.0,1.0,205.0185546875,213.0,37.49094009399414,-21625.91796875,1889.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,310.0821533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5059038400650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005134281236678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1081848144531,297.1499938964844,293.1499938964844,0.4292910993099212,-7314.85791015625,304.15771484375,0.788971483707428,0.3962924778461456,0.36165252327919,293.0627746582031,297.1499938964844,293.1499938964844,0.3435457944869995,-6491.06005859375,304.148681640625,0.7454777956008911,0.3331030011177063,0.321096271276474,292.98553466796875,297.1499938964844,293.1499938964844,0.6409423351287842,-7743.92919921875,304.13629150390625,0.8726649284362793,0.5443227887153625,0.3833570480346679,292.96954345703125,297.1499938964844,293.1499938964844,0.7964410185813904,-12368.30078125,304.1339416503906,0.9253811240196228,0.6440668106079102,0.6123687028884888,293.0909423828125,297.1499938964844,293.1499938964844,0.0780152752995491,-9647.7607421875,304.1488952636719,0.490910917520523,0.0994922742247581,0.4772446751594543,287.42352294921875,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0907897949219,287.4251403808594,1.0,0.5519636273384094,0.5652894973754883,0.5652894973754883,1.0,1.0,-2.587979316711426,1.032914161682129,1.555065035820007,0.4499764740467071,0.0,0.0,1.0,205.0185546875,213.0,37.49094009399414,-21625.91796875,1889.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,310.0821533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5059038400650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005134281236678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1224975585937,297.1499938964844,293.1499938964844,0.4261050522327423,-7271.52099609375,304.1604309082031,0.7851073741912842,0.394450306892395,0.3601942062377929,293.0764465332031,297.1499938964844,293.1499938964844,0.3423300683498382,-6471.890625,304.1511535644531,0.742821216583252,0.3325392007827759,0.3207629919052124,293.0002136230469,297.1499938964844,293.1499938964844,0.6416742205619812,-7749.01171875,304.1396179199219,0.870387852191925,0.5455099940299988,0.3843256831169128,292.985107421875,297.1499938964844,293.1499938964844,0.7973319888114929,-12375.9658203125,304.1377868652344,0.9225658774375916,0.6454745531082153,0.6138750314712524,293.0988464355469,297.1499938964844,293.1499938964844,0.0778802260756492,-9632.87890625,304.14947509765625,0.4891968965530395,0.0993866994976997,0.4774771928787231,287.45782470703125,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.09796142578125,287.45947265625,1.0,0.5542000532150269,0.5653238296508789,0.5653238296508789,1.0,1.0,-2.589081048965454,1.0334311723709106,1.5556498765945437,0.4503143727779388,0.0,0.0,1.0,208.4108123779297,216.0,44.911434173583984,-21729.31640625,1906.1087646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,310.2229919433594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.507588267326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005151375662535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1224975585937,297.1499938964844,293.1499938964844,0.4261050522327423,-7271.52099609375,304.1604309082031,0.7851073741912842,0.394450306892395,0.3601942062377929,293.0764465332031,297.1499938964844,293.1499938964844,0.3423300683498382,-6471.890625,304.1511535644531,0.742821216583252,0.3325392007827759,0.3207629919052124,293.0002136230469,297.1499938964844,293.1499938964844,0.6416742205619812,-7749.01171875,304.1396179199219,0.870387852191925,0.5455099940299988,0.3843256831169128,292.985107421875,297.1499938964844,293.1499938964844,0.7973319888114929,-12375.9658203125,304.1377868652344,0.9225658774375916,0.6454745531082153,0.6138750314712524,293.0988464355469,297.1499938964844,293.1499938964844,0.0778802260756492,-9632.87890625,304.14947509765625,0.4891968965530395,0.0993866994976997,0.4774771928787231,287.45782470703125,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.09796142578125,287.45947265625,1.0,0.5542000532150269,0.5653238296508789,0.5653238296508789,1.0,1.0,-2.589081048965454,1.0334311723709106,1.5556498765945437,0.4503143727779388,0.0,0.0,1.0,208.4108123779297,216.0,44.911434173583984,-21729.31640625,1906.1087646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,310.2229919433594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.507588267326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005151375662535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1294250488281,297.1499938964844,293.1499938964844,0.4243667125701904,-7247.96728515625,304.16168212890625,0.7831330895423889,0.3934327363967895,0.3593781590461731,293.0831298828125,297.1499938964844,293.1499938964844,0.3415811657905578,-6460.26904296875,304.1522827148437,0.7414466738700867,0.3321572542190552,0.3205019831657409,293.0072937011719,297.1499938964844,293.1499938964844,0.6418638825416565,-7750.00732421875,304.1411437988281,0.8692193031311035,0.5460163950920105,0.3847446143627167,292.9925842285156,297.1499938964844,293.1499938964844,0.7975896596908569,-12377.759765625,304.1395263671875,0.9211352467536926,0.6460931301116943,0.6145465970039368,293.1025085449219,297.1499938964844,293.1499938964844,0.077786773443222,-9623.0400390625,304.1497497558594,0.4883064925670624,0.0993101298809051,0.4774842262268066,287.47528076171875,291.1499938964844,258.1380310058594,256.8901672363281,279.1504211425781,293.1014709472656,287.4769287109375,1.0,0.5552499294281006,0.5653911828994751,0.5653911828994751,1.0,1.0,-2.589106321334839,1.0335170030593872,1.5555893182754517,0.4504206478595733,0.0,0.0,1.0,210.09783935546875,216.0,46.589576721191406,-21774.748046875,1913.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,310.2884521484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5130633115768433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005206940113566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1362609863281,297.1499938964844,293.1499938964844,0.422451764345169,-7221.9873046875,304.1630554199219,0.7811347842216492,0.3923532366752624,0.358506977558136,293.0897216796875,297.1499938964844,293.1499938964844,0.3406728208065033,-6446.228515625,304.1535339355469,0.7400442361831665,0.3317106962203979,0.3201803863048553,293.01416015625,297.1499938964844,293.1499938964844,0.6418271064758301,-7748.84375,304.1428527832031,0.8680385947227478,0.5464726686477661,0.3851279318332672,292.9998779296875,297.1499938964844,293.1499938964844,0.7975794076919556,-12376.2744140625,304.1414489746094,0.919695258140564,0.6466583013534546,0.6151682734489441,293.1060485839844,297.1499938964844,293.1499938964844,0.0776616558432579,-9610.0654296875,304.1500244140625,0.4873967468738556,0.0992196798324585,0.4774273931980133,287.49566650390625,291.1499938964844,258.1380615234375,256.8849792480469,279.15106201171875,293.1049194335937,287.4979553222656,1.0,0.5562575459480286,0.5654933452606201,0.5654933452606201,1.0,1.0,-2.588813066482544,1.0335032939910889,1.555309772491455,0.4504936337471008,0.0,0.0,1.0,211.77801513671875,219.0,53.271705627441406,-21841.640625,1920.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,310.3864440917969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5141719579696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005218191654421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1495056152344,297.1499938964844,293.1499938964844,0.4181509912014007,-7163.662109375,304.1658630371094,0.777065634727478,0.3900138139724731,0.3565976321697235,293.1026306152344,297.1499938964844,293.1499938964844,0.3384197354316711,-6411.6220703125,304.1560974121094,0.7371498346328735,0.3306180238723755,0.319349467754364,293.0273742675781,297.1499938964844,293.1499938964844,0.6411535739898682,-7740.98193359375,304.1463317871094,0.8656409978866577,0.5472349524497986,0.3857892751693725,293.01385498046875,297.1499938964844,293.1499938964844,0.7968351244926453,-12364.7724609375,304.1455383300781,0.9167861938476562,0.647622287273407,0.6162559986114502,293.11260986328125,297.1499938964844,293.1499938964844,0.0773309767246246,-9576.2607421875,304.15057373046875,0.4855172336101532,0.0989986732602119,0.4771330058574676,287.5443115234375,291.1499938964844,258.1416015625,256.8792724609375,279.1524658203125,293.1117553710937,287.546630859375,1.0,0.5581481456756592,0.5658084154129028,0.5658084154129028,1.0,1.0,-2.5872695446014404,1.033184051513672,1.554085373878479,0.4505462944507599,0.0,0.0,1.0,215.1197204589844,222.0,63.48864364624024,-21961.486328125,1932.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,310.5712280273437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.515889585018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005235623102635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1495056152344,297.1499938964844,293.1499938964844,0.4181509912014007,-7163.662109375,304.1658630371094,0.777065634727478,0.3900138139724731,0.3565976321697235,293.1026306152344,297.1499938964844,293.1499938964844,0.3384197354316711,-6411.6220703125,304.1560974121094,0.7371498346328735,0.3306180238723755,0.319349467754364,293.0273742675781,297.1499938964844,293.1499938964844,0.6411535739898682,-7740.98193359375,304.1463317871094,0.8656409978866577,0.5472349524497986,0.3857892751693725,293.01385498046875,297.1499938964844,293.1499938964844,0.7968351244926453,-12364.7724609375,304.1455383300781,0.9167861938476562,0.647622287273407,0.6162559986114502,293.11260986328125,297.1499938964844,293.1499938964844,0.0773309767246246,-9576.2607421875,304.15057373046875,0.4855172336101532,0.0989986732602119,0.4771330058574676,287.5443115234375,291.1499938964844,258.1416015625,256.8792724609375,279.1524658203125,293.1117553710937,287.546630859375,1.0,0.5581481456756592,0.5658084154129028,0.5658084154129028,1.0,1.0,-2.5872695446014404,1.033184051513672,1.554085373878479,0.4505462944507599,0.0,0.0,1.0,215.1197204589844,222.0,63.48864364624024,-21961.486328125,1932.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,310.5712280273437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.515889585018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005235623102635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1619567871094,297.1499938964844,293.1499938964844,0.4135947227478027,-7102.06298828125,304.16815185546875,0.7729470133781433,0.3874967992305755,0.3545179963111877,293.1151733398437,297.1499938964844,293.1499938964844,0.3358414471149444,-6372.32421875,304.1583557128906,0.7341458201408386,0.3292736113071441,0.3182791173458099,293.039794921875,297.1499938964844,293.1499938964844,0.6401491761207581,-7730.41015625,304.1492004394531,0.8632127046585083,0.5478218197822571,0.3863251805305481,293.0270690917969,297.1499938964844,293.1499938964844,0.795684814453125,-12349.099609375,304.14892578125,0.9138640761375428,0.6483891606330872,0.6171538829803467,293.1186218261719,297.1499938964844,293.1499938964844,0.0769499391317367,-9537.908203125,304.1510009765625,0.4835530519485473,0.0987250879406929,0.476602703332901,287.5926818847656,291.1499938964844,258.1499938964844,256.8801574707031,279.1539306640625,293.1184997558594,287.5949401855469,1.0,0.55988609790802,0.5662763118743896,0.5662763118743896,1.0,1.0,-2.584571123123169,1.0325347185134888,1.5520364046096802,0.4505041241645813,0.0,0.0,1.0,218.43374633789065,225.0,66.01508331298828,-22061.302734375,1943.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,310.7364807128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5218744874000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005296362214721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1619567871094,297.1499938964844,293.1499938964844,0.4135947227478027,-7102.06298828125,304.16815185546875,0.7729470133781433,0.3874967992305755,0.3545179963111877,293.1151733398437,297.1499938964844,293.1499938964844,0.3358414471149444,-6372.32421875,304.1583557128906,0.7341458201408386,0.3292736113071441,0.3182791173458099,293.039794921875,297.1499938964844,293.1499938964844,0.6401491761207581,-7730.41015625,304.1492004394531,0.8632127046585083,0.5478218197822571,0.3863251805305481,293.0270690917969,297.1499938964844,293.1499938964844,0.795684814453125,-12349.099609375,304.14892578125,0.9138640761375428,0.6483891606330872,0.6171538829803467,293.1186218261719,297.1499938964844,293.1499938964844,0.0769499391317367,-9537.908203125,304.1510009765625,0.4835530519485473,0.0987250879406929,0.476602703332901,287.5926818847656,291.1499938964844,258.1499938964844,256.8801574707031,279.1539306640625,293.1184997558594,287.5949401855469,1.0,0.55988609790802,0.5662763118743896,0.5662763118743896,1.0,1.0,-2.584571123123169,1.0325347185134888,1.5520364046096802,0.4505041241645813,0.0,0.0,1.0,218.43374633789065,225.0,66.01508331298828,-22061.302734375,1943.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,310.7364807128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5218744874000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005296362214721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1747741699219,297.1499938964844,293.1499938964844,0.4084218442440033,-7031.88427734375,304.1707458496094,0.7686178684234619,0.3845991492271423,0.3521793782711029,293.1283569335937,297.1499938964844,293.1499938964844,0.3326171338558197,-6323.18017578125,304.16094970703125,0.7308701276779175,0.3274860978126526,0.3168725967407226,293.0522155761719,297.1499938964844,293.1499938964844,0.6383554339408875,-7712.36181640625,304.1524963378906,0.8606083393096924,0.5480934381484985,0.3866874277591705,293.04034423828125,297.1499938964844,293.1499938964844,0.7935909628868103,-12321.98828125,304.1528015136719,0.9107728004455566,0.648816704750061,0.6177963018417358,293.1249694824219,297.1499938964844,293.1499938964844,0.0763848200440406,-9481.9658203125,304.151611328125,0.4812619388103485,0.0982395857572555,0.4754374921321869,287.64959716796875,291.1499938964844,258.1630249023437,256.88653564453125,279.15582275390625,293.1261291503906,287.6524963378906,1.0,0.5614411234855652,0.5669482946395874,0.5669482946395874,1.0,1.0,-2.579881191253662,1.0312343835830688,1.5486468076705933,0.450255811214447,0.0,0.0,1.0,221.8313446044922,228.0,77.64488220214844,-22187.41796875,1951.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849609375,310.9548645019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.523592472076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005313798319548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1747741699219,297.1499938964844,293.1499938964844,0.4084218442440033,-7031.88427734375,304.1707458496094,0.7686178684234619,0.3845991492271423,0.3521793782711029,293.1283569335937,297.1499938964844,293.1499938964844,0.3326171338558197,-6323.18017578125,304.16094970703125,0.7308701276779175,0.3274860978126526,0.3168725967407226,293.0522155761719,297.1499938964844,293.1499938964844,0.6383554339408875,-7712.36181640625,304.1524963378906,0.8606083393096924,0.5480934381484985,0.3866874277591705,293.04034423828125,297.1499938964844,293.1499938964844,0.7935909628868103,-12321.98828125,304.1528015136719,0.9107728004455566,0.648816704750061,0.6177963018417358,293.1249694824219,297.1499938964844,293.1499938964844,0.0763848200440406,-9481.9658203125,304.151611328125,0.4812619388103485,0.0982395857572555,0.4754374921321869,287.64959716796875,291.1499938964844,258.1630249023437,256.88653564453125,279.15582275390625,293.1261291503906,287.6524963378906,1.0,0.5614411234855652,0.5669482946395874,0.5669482946395874,1.0,1.0,-2.579881191253662,1.0312343835830688,1.5486468076705933,0.450255811214447,0.0,0.0,1.0,221.8313446044922,228.0,77.64488220214844,-22187.41796875,1951.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849609375,310.9548645019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.523592472076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005313798319548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18829345703125,297.1499938964844,293.1499938964844,0.402502030134201,-6951.34375,304.1736755371094,0.7638811469078064,0.3812321424484253,0.3494090735912323,293.14263916015625,297.1499938964844,293.1499938964844,0.3285932242870331,-6261.8876953125,304.1640014648437,0.7271049618721008,0.3251399397850036,0.3149384260177612,293.0647277832031,297.1499938964844,293.1499938964844,0.6357819437980652,-7687.05322265625,304.15594482421875,0.857691764831543,0.5480310916900635,0.3868069946765899,293.0537414550781,297.1499938964844,293.1499938964844,0.7905699014663696,-12283.8544921875,304.1568908691406,0.9073786735534668,0.6488737463951111,0.6180790066719055,293.1318054199219,297.1499938964844,293.1499938964844,0.0755264610052108,-9398.69140625,304.15252685546875,0.4782921969890594,0.0974859446287155,0.4730329513549804,287.7120361328125,291.1499938964844,258.1800537109375,256.8969116210937,279.1581115722656,293.135009765625,287.7149963378906,1.0,0.5627133846282959,0.5678741335868835,0.5678741335868835,1.0,1.0,-2.5718252658843994,1.028732419013977,1.5430928468704224,0.4495284557342529,0.0,0.0,1.0,225.3900146484375,231.0,84.40766143798828,-22281.1796875,1954.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617370605469,311.1547546386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5246341824531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005324369994923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18829345703125,297.1499938964844,293.1499938964844,0.402502030134201,-6951.34375,304.1736755371094,0.7638811469078064,0.3812321424484253,0.3494090735912323,293.14263916015625,297.1499938964844,293.1499938964844,0.3285932242870331,-6261.8876953125,304.1640014648437,0.7271049618721008,0.3251399397850036,0.3149384260177612,293.0647277832031,297.1499938964844,293.1499938964844,0.6357819437980652,-7687.05322265625,304.15594482421875,0.857691764831543,0.5480310916900635,0.3868069946765899,293.0537414550781,297.1499938964844,293.1499938964844,0.7905699014663696,-12283.8544921875,304.1568908691406,0.9073786735534668,0.6488737463951111,0.6180790066719055,293.1318054199219,297.1499938964844,293.1499938964844,0.0755264610052108,-9398.69140625,304.15252685546875,0.4782921969890594,0.0974859446287155,0.4730329513549804,287.7120361328125,291.1499938964844,258.1800537109375,256.8969116210937,279.1581115722656,293.135009765625,287.7149963378906,1.0,0.5627133846282959,0.5678741335868835,0.5678741335868835,1.0,1.0,-2.5718252658843994,1.028732419013977,1.5430928468704224,0.4495284557342529,0.0,0.0,1.0,225.3900146484375,231.0,84.40766143798828,-22281.1796875,1954.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617370605469,311.1547546386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5246341824531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005324369994923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19488525390625,297.1499938964844,293.1499938964844,0.3993837237358093,-6908.9052734375,304.175048828125,0.7614585161209106,0.3794467151165008,0.3479141294956207,293.1498413085937,297.1499938964844,293.1499938964844,0.3263717889785766,-6228.09375,304.1654968261719,0.7251089811325073,0.3238148093223572,0.3138122856616974,293.0708312988281,297.1499938964844,293.1499938964844,0.63432776927948,-7672.93408203125,304.1575012207031,0.8561995625495911,0.5479145050048828,0.386802077293396,293.060302734375,297.1499938964844,293.1499938964844,0.7888526320457458,-12262.5009765625,304.15875244140625,0.9056735634803772,0.6488043069839478,0.618120551109314,293.1352233886719,297.1499938964844,293.1499938964844,0.0750266835093498,-9350.640625,304.1529541015625,0.4766181111335754,0.0970450192689895,0.4715064764022827,287.74346923828125,291.1499938964844,258.19000244140625,256.90350341796875,279.1592102050781,293.1396484375,287.7464294433594,1.0,0.5632469058036804,0.568418025970459,0.568418025970459,1.0,1.0,-2.5668866634368896,1.02716863155365,1.5397180318832395,0.4490413665771484,0.0,0.0,1.0,227.1661071777344,231.0,85.8293228149414,-22317.912109375,1955.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15936279296875,311.24755859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5297309756278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005376096232794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2013244628906,297.1499938964844,293.1499938964844,0.3961232304573059,-6864.43994140625,304.1764221191406,0.7590373754501343,0.3776178658008575,0.3463746309280395,293.156982421875,297.1499938964844,293.1499938964844,0.3239837884902954,-6191.71875,304.1670227050781,0.7230656743049622,0.3224160075187683,0.3126084506511688,293.0767517089844,297.1499938964844,293.1499938964844,0.6326623558998108,-7656.7939453125,304.1591491699219,0.8547093272209167,0.5477517247200012,0.3867635130882263,293.06671142578125,297.1499938964844,293.1499938964844,0.7868757247924805,-12237.966796875,304.1607666015625,0.9039963483810424,0.6486814618110657,0.6181097030639648,293.1385803222656,297.1499938964844,293.1499938964844,0.0744776651263237,-9297.953125,304.1534118652344,0.4748370349407196,0.0965733453631401,0.4698263704776764,287.77764892578125,291.1499938964844,258.2008972167969,256.9110107421875,279.1602478027344,293.144287109375,287.7812194824219,1.0,0.5637216567993164,0.5690079927444458,0.5690079927444458,1.0,1.0,-2.561513185501098,1.025462031364441,1.5360511541366575,0.4485006928443908,0.0,0.0,1.0,228.92335510253903,234.0,92.12332916259766,-22374.115234375,1954.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904968261719,311.3714294433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.530430018901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005383190582506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2135009765625,297.1499938964844,293.1499938964844,0.3892731368541717,-6770.8486328125,304.17901611328125,0.7542262673377991,0.3738441467285156,0.3431848883628845,293.1707763671875,297.1499938964844,293.1499938964844,0.3188203871250152,-6113.00927734375,304.169921875,0.7188554406166077,0.319437026977539,0.310013860464096,293.0881652832031,297.1499938964844,293.1499938964844,0.6287919878959656,-7619.5126953125,304.1625366210937,0.8517482280731201,0.5472925305366516,0.3865901827812195,293.0791015625,297.1499938964844,293.1499938964844,0.7822505831718445,-12180.98046875,304.16485595703125,0.9007234573364258,0.6482798457145691,0.6179369688034058,293.14501953125,297.1499938964844,293.1499938964844,0.0732608661055564,-9181.634765625,304.154296875,0.4709325730800628,0.0955521017313003,0.4660818576812744,287.8532409667969,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1535949707031,287.8568115234375,1.0,0.564511239528656,0.570314884185791,0.570314884185791,1.0,1.0,-2.549649238586426,1.021686315536499,1.5279629230499268,0.4472851455211639,0.0,0.0,1.0,232.3724670410156,237.0,101.32781982421876,-22468.37109375,1951.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5355834960937,311.60418701171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.531233549118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053913454758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2135009765625,297.1499938964844,293.1499938964844,0.3892731368541717,-6770.8486328125,304.17901611328125,0.7542262673377991,0.3738441467285156,0.3431848883628845,293.1707763671875,297.1499938964844,293.1499938964844,0.3188203871250152,-6113.00927734375,304.169921875,0.7188554406166077,0.319437026977539,0.310013860464096,293.0881652832031,297.1499938964844,293.1499938964844,0.6287919878959656,-7619.5126953125,304.1625366210937,0.8517482280731201,0.5472925305366516,0.3865901827812195,293.0791015625,297.1499938964844,293.1499938964844,0.7822505831718445,-12180.98046875,304.16485595703125,0.9007234573364258,0.6482798457145691,0.6179369688034058,293.14501953125,297.1499938964844,293.1499938964844,0.0732608661055564,-9181.634765625,304.154296875,0.4709325730800628,0.0955521017313003,0.4660818576812744,287.8532409667969,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1535949707031,287.8568115234375,1.0,0.564511239528656,0.570314884185791,0.570314884185791,1.0,1.0,-2.549649238586426,1.021686315536499,1.5279629230499268,0.4472851455211639,0.0,0.0,1.0,232.3724670410156,237.0,101.32781982421876,-22468.37109375,1951.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5355834960937,311.60418701171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.531233549118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053913454758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2248229980469,297.1499938964844,293.1499938964844,0.3823115229606628,-6675.6513671875,304.180908203125,0.7494730949401855,0.3699384033679962,0.3398701846599579,293.18389892578125,297.1499938964844,293.1499938964844,0.3134397268295288,-6031.0087890625,304.1722412109375,0.7144642472267151,0.3162509202957153,0.3072140514850616,293.098876953125,297.1499938964844,293.1499938964844,0.6246868371963501,-7580.38037109375,304.1651611328125,0.8488246202468872,0.5466824173927307,0.3863060176372528,293.0907897949219,297.1499938964844,293.1499938964844,0.7773168087005615,-12120.974609375,304.1680908203125,0.8974806666374207,0.6477017402648926,0.6175894141197205,293.1510925292969,297.1499938964844,293.1499938964844,0.071965292096138,-9058.7802734375,304.155029296875,0.4665022492408752,0.0944489985704422,0.4619353711605072,287.9275207519531,291.1499938964844,258.2528381347656,256.9494934082031,279.1637268066406,293.1627502441406,287.9309997558594,1.0,0.565122127532959,0.5717729330062866,0.5717729330062866,1.0,1.0,-2.536562442779541,1.0175180435180664,1.5190443992614746,0.4459231495857239,0.0,0.0,1.0,235.73985290527344,225.0,102.47126007080078,-22537.791015625,1946.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528076171875,311.81231689453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5361909866333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005441656685434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2248229980469,297.1499938964844,293.1499938964844,0.3823115229606628,-6675.6513671875,304.180908203125,0.7494730949401855,0.3699384033679962,0.3398701846599579,293.18389892578125,297.1499938964844,293.1499938964844,0.3134397268295288,-6031.0087890625,304.1722412109375,0.7144642472267151,0.3162509202957153,0.3072140514850616,293.098876953125,297.1499938964844,293.1499938964844,0.6246868371963501,-7580.38037109375,304.1651611328125,0.8488246202468872,0.5466824173927307,0.3863060176372528,293.0907897949219,297.1499938964844,293.1499938964844,0.7773168087005615,-12120.974609375,304.1680908203125,0.8974806666374207,0.6477017402648926,0.6175894141197205,293.1510925292969,297.1499938964844,293.1499938964844,0.071965292096138,-9058.7802734375,304.155029296875,0.4665022492408752,0.0944489985704422,0.4619353711605072,287.9275207519531,291.1499938964844,258.2528381347656,256.9494934082031,279.1637268066406,293.1627502441406,287.9309997558594,1.0,0.565122127532959,0.5717729330062866,0.5717729330062866,1.0,1.0,-2.536562442779541,1.0175180435180664,1.5190443992614746,0.4459231495857239,0.0,0.0,1.0,235.73985290527344,225.0,102.47126007080078,-22537.791015625,1946.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528076171875,311.81231689453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5361909866333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005441656685434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23504638671875,297.1499938964844,293.1499938964844,0.3747377693653106,-6571.419921875,304.1832580566406,0.7484408617019653,0.3659696877002716,0.3362415730953216,293.1960754394531,297.1499938964844,293.1499938964844,0.3073986768722534,-5938.4853515625,304.1748962402344,0.7135100364685059,0.3129234313964844,0.3040126264095306,293.1087341308594,297.1499938964844,293.1499938964844,0.6196738481521606,-7532.37353515625,304.1684875488281,0.8501943349838257,0.5459820032119751,0.3857629001140594,293.10162353515625,297.1499938964844,293.1499938964844,0.7713130712509155,-12047.572265625,304.1720886230469,0.8991006016731262,0.6470040082931519,0.6168665885925293,293.1564636230469,297.1499938964844,293.1499938964844,0.0703347399830818,-8905.4462890625,304.15606689453125,0.4651016891002655,0.093329444527626,0.4564332664012909,288.01043701171875,291.1499938964844,258.283447265625,256.9733581542969,279.16558837890625,293.17144775390625,288.0145874023437,1.0,0.5611153244972229,0.5734273791313171,0.5734273791313171,1.0,1.0,-2.520227670669556,1.0120867490768433,1.5081409215927124,0.4440268874168396,0.0,0.0,1.0,232.7223052978516,213.0,113.9941177368164,-22622.4609375,1909.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,312.0706481933594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5367808938026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005447643343359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23504638671875,297.1499938964844,293.1499938964844,0.3747377693653106,-6571.419921875,304.1832580566406,0.7484408617019653,0.3659696877002716,0.3362415730953216,293.1960754394531,297.1499938964844,293.1499938964844,0.3073986768722534,-5938.4853515625,304.1748962402344,0.7135100364685059,0.3129234313964844,0.3040126264095306,293.1087341308594,297.1499938964844,293.1499938964844,0.6196738481521606,-7532.37353515625,304.1684875488281,0.8501943349838257,0.5459820032119751,0.3857629001140594,293.10162353515625,297.1499938964844,293.1499938964844,0.7713130712509155,-12047.572265625,304.1720886230469,0.8991006016731262,0.6470040082931519,0.6168665885925293,293.1564636230469,297.1499938964844,293.1499938964844,0.0703347399830818,-8905.4462890625,304.15606689453125,0.4651016891002655,0.093329444527626,0.4564332664012909,288.01043701171875,291.1499938964844,258.283447265625,256.9733581542969,279.16558837890625,293.17144775390625,288.0145874023437,1.0,0.5611153244972229,0.5734273791313171,0.5734273791313171,1.0,1.0,-2.520227670669556,1.0120867490768433,1.5081409215927124,0.4440268874168396,0.0,0.0,1.0,232.7223052978516,213.0,113.9941177368164,-22622.4609375,1909.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,312.0706481933594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5367808938026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005447643343359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2440490722656,297.1499938964844,293.1499938964844,0.3669028878211975,-6463.22705078125,304.1852111816406,0.7497466802597046,0.3619865477085113,0.3324530124664306,293.2071838378906,297.1499938964844,293.1499938964844,0.3010124266147613,-5840.41162109375,304.1772155761719,0.7147749066352844,0.3095016181468963,0.3005656003952026,293.1175842285156,297.1499938964844,293.1499938964844,0.6141584515571594,-7479.763671875,304.1715087890625,0.8543304800987244,0.5452300310134888,0.3850692510604858,293.1115417480469,297.1499938964844,293.1499938964844,0.7646778225898743,-11966.8447265625,304.1757507324219,0.9038257598876952,0.6462200880050659,0.6159073114395142,293.1609802246094,297.1499938964844,293.1499938964844,0.0685616582632064,-8740.091796875,304.156982421875,0.4659602642059326,0.0922484695911407,0.4503582417964935,288.09716796875,291.1499938964844,258.3168029785156,257.0000305175781,279.16717529296875,293.1795349121094,288.101318359375,1.0,0.5547552108764648,0.5752278566360474,0.5752278566360474,1.0,1.0,-2.5022501945495605,1.0060545206069946,1.496195673942566,0.4418429136276245,0.0,0.0,1.0,225.80923461914065,201.0,118.64102935791016,-22679.630859375,1853.2025146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2646789550781,312.3056335449219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.536609947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005445908755064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2440490722656,297.1499938964844,293.1499938964844,0.3669028878211975,-6463.22705078125,304.1852111816406,0.7497466802597046,0.3619865477085113,0.3324530124664306,293.2071838378906,297.1499938964844,293.1499938964844,0.3010124266147613,-5840.41162109375,304.1772155761719,0.7147749066352844,0.3095016181468963,0.3005656003952026,293.1175842285156,297.1499938964844,293.1499938964844,0.6141584515571594,-7479.763671875,304.1715087890625,0.8543304800987244,0.5452300310134888,0.3850692510604858,293.1115417480469,297.1499938964844,293.1499938964844,0.7646778225898743,-11966.8447265625,304.1757507324219,0.9038257598876952,0.6462200880050659,0.6159073114395142,293.1609802246094,297.1499938964844,293.1499938964844,0.0685616582632064,-8740.091796875,304.156982421875,0.4659602642059326,0.0922484695911407,0.4503582417964935,288.09716796875,291.1499938964844,258.3168029785156,257.0000305175781,279.16717529296875,293.1795349121094,288.101318359375,1.0,0.5547552108764648,0.5752278566360474,0.5752278566360474,1.0,1.0,-2.5022501945495605,1.0060545206069946,1.496195673942566,0.4418429136276245,0.0,0.0,1.0,225.80923461914065,201.0,118.64102935791016,-22679.630859375,1853.2025146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2646789550781,312.3056335449219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.536609947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005445908755064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.362977534532547,-6408.91455078125,304.1859436035156,0.7509756088256836,0.3599864244461059,0.3305203318595886,293.2123718261719,297.1499938964844,293.1499938964844,0.2977724075317383,-5790.57275390625,304.1781616210937,0.7159312963485718,0.3077554404735565,0.29877570271492,293.1216735839844,297.1499938964844,293.1499938964844,0.6113445162773132,-7453.03857421875,304.1726989746094,0.8571068048477173,0.5448359251022339,0.3846851587295532,293.1161499023437,297.1499938964844,293.1499938964844,0.7612801194190979,-11925.734375,304.17724609375,0.9070573449134828,0.6457993388175964,0.6153666377067566,293.1629638671875,297.1499938964844,293.1499938964844,0.0676586702466011,-8656.453125,304.1573486328125,0.4669413566589355,0.0917213335633277,0.4472258985042572,288.13970947265625,291.1499938964844,258.3344421386719,257.0143127441406,279.1678771972656,293.1833801269531,288.143798828125,1.0,0.550999104976654,0.5761745572090149,0.5761745572090149,1.0,1.0,-2.492903470993042,1.002914547920227,1.489988923072815,0.440695583820343,0.0,0.0,1.0,221.4978790283203,201.0,118.45977020263672,-22698.8671875,1821.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3749694824219,312.4134216308594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.541082501411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000549129967112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2520446777344,297.1499938964844,293.1499938964844,0.3589835464954376,-6353.478515625,304.1866760253906,0.7525016665458679,0.3579784631729126,0.3285674750804901,293.2173767089844,297.1499938964844,293.1499938964844,0.2944520711898803,-5739.3525390625,304.1790771484375,0.7173402905464172,0.3059849441051483,0.2969487309455871,293.1255798339844,297.1499938964844,293.1499938964844,0.6083883047103882,-7424.916015625,304.1739501953125,0.8602617383003235,0.544428288936615,0.3842816948890686,293.1205749511719,297.1499938964844,293.1499938964844,0.7577022910118103,-11882.373046875,304.1788024902344,0.9108226895332336,0.6453589797019958,0.6147937774658203,293.1647644042969,297.1499938964844,293.1499938964844,0.0667355060577392,-8571.181640625,304.15771484375,0.4681782126426697,0.0912008732557296,0.4440581500530243,288.184326171875,291.1499938964844,258.3526611328125,257.0292053222656,279.16851806640625,293.1871032714844,288.18896484375,1.0,0.5469736456871033,0.5771492123603821,0.5771492123603821,1.0,1.0,-2.4833834171295166,0.9997166991233826,1.4836668968200684,0.4395221769809723,0.0,0.0,1.0,216.8106842041016,189.0,122.97406768798828,-22736.916015625,1787.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5167541503906,312.55029296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5411505103111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005491990013979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2592468261719,297.1499938964844,293.1499938964844,0.3508608937263489,-6240.29345703125,304.1879577636719,0.7563019394874573,0.3539314866065979,0.3246074020862579,293.2267761230469,297.1499938964844,293.1499938964844,0.287634938955307,-5633.80517578125,304.18072509765625,0.7207481265068054,0.3023653328418731,0.2931921780109405,293.1329040527344,297.1499938964844,293.1499938964844,0.6021450757980347,-7365.52392578125,304.1763610839844,0.8675525188446045,0.5435622930526733,0.3834194540977478,293.1289367675781,297.1499938964844,293.1499938964844,0.750119686126709,-11790.5146484375,304.18182373046875,0.919747233390808,0.6444087028503418,0.6135556697845459,293.1679992675781,297.1499938964844,293.1499938964844,0.064848393201828,-8397.7744140625,304.15826416015625,0.4711933732032776,0.0901730880141258,0.4376514256000519,288.2787475585937,291.1499938964844,258.3907470703125,257.0606689453125,279.169677734375,293.1943054199219,288.2833251953125,1.0,0.538318932056427,0.579178512096405,0.579178512096405,1.0,1.0,-2.4638922214508057,0.9931699633598328,1.470722198486328,0.4371054768562317,0.0,0.0,1.0,206.6680603027344,177.0,128.67054748535156,-22794.34375,1717.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781677246094,312.8041687011719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5406900644302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005487316520884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2592468261719,297.1499938964844,293.1499938964844,0.3508608937263489,-6240.29345703125,304.1879577636719,0.7563019394874573,0.3539314866065979,0.3246074020862579,293.2267761230469,297.1499938964844,293.1499938964844,0.287634938955307,-5633.80517578125,304.18072509765625,0.7207481265068054,0.3023653328418731,0.2931921780109405,293.1329040527344,297.1499938964844,293.1499938964844,0.6021450757980347,-7365.52392578125,304.1763610839844,0.8675525188446045,0.5435622930526733,0.3834194540977478,293.1289367675781,297.1499938964844,293.1499938964844,0.750119686126709,-11790.5146484375,304.18182373046875,0.919747233390808,0.6444087028503418,0.6135556697845459,293.1679992675781,297.1499938964844,293.1499938964844,0.064848393201828,-8397.7744140625,304.15826416015625,0.4711933732032776,0.0901730880141258,0.4376514256000519,288.2787475585937,291.1499938964844,258.3907470703125,257.0606689453125,279.169677734375,293.1943054199219,288.2833251953125,1.0,0.538318932056427,0.579178512096405,0.579178512096405,1.0,1.0,-2.4638922214508057,0.9931699633598328,1.470722198486328,0.4371054768562317,0.0,0.0,1.0,206.6680603027344,177.0,128.67054748535156,-22794.34375,1717.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781677246094,312.8041687011719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5406900644302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005487316520884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2657470703125,297.1499938964844,293.1499938964844,0.3428317606449127,-6127.9970703125,304.1886901855469,0.7609779238700867,0.3498450815677643,0.3205879032611847,293.2355651855469,297.1499938964844,293.1499938964844,0.2808109223842621,-5527.7724609375,304.1818542480469,0.7247933745384216,0.2986402809619903,0.2893116772174835,293.1395874023437,297.1499938964844,293.1499938964844,0.5959055423736572,-7306.38134765625,304.1779479980469,0.8760172724723816,0.5426338911056519,0.3824948072433471,293.1366577148437,297.1499938964844,293.1499938964844,0.7425107359886169,-11698.802734375,304.1838684082031,0.9302048683166504,0.6433748006820679,0.6122121810913086,293.1707763671875,297.1499938964844,293.1499938964844,0.0629636421799659,-8226.2646484375,304.1586608886719,0.4746893644332886,0.0891535356640815,0.4311772584915161,288.3697509765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1707458496094,293.201171875,288.3741455078125,1.0,0.5290835499763489,0.5813072323799133,0.5813072323799133,1.0,1.0,-2.443898200988769,0.9864537715911864,1.457444429397583,0.4346057474613189,0.0,0.0,1.0,195.8924255371093,165.0,126.63703155517578,-22825.94921875,1645.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00555419921875,313.02740478515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5443941354751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005524908774532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
