time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462000,293.2657470703125,297.1499938964844,293.1499938964844,0.3428317606449127,-6127.9970703125,304.1886901855469,0.7609779238700867,0.3498450815677643,0.3205879032611847,293.2355651855469,297.1499938964844,293.1499938964844,0.2808109223842621,-5527.7724609375,304.1818542480469,0.7247933745384216,0.2986402809619903,0.2893116772174835,293.1395874023437,297.1499938964844,293.1499938964844,0.5959055423736572,-7306.38134765625,304.1779479980469,0.8760172724723816,0.5426338911056519,0.3824948072433471,293.1366577148437,297.1499938964844,293.1499938964844,0.7425107359886169,-11698.802734375,304.1838684082031,0.9302048683166504,0.6433748006820679,0.6122121810913086,293.1707763671875,297.1499938964844,293.1499938964844,0.0629636421799659,-8226.2646484375,304.1586608886719,0.4746893644332886,0.0891535356640815,0.4311772584915161,288.3697509765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1707458496094,293.201171875,288.3741455078125,1.0,0.5290835499763489,0.5813072323799133,0.5813072323799133,1.0,1.0,-2.443898200988769,0.9864537715911864,1.457444429397583,0.4346057474613189,0.0,0.0,1.0,195.8924255371093,165.0,126.63703155517578,-22825.94921875,1645.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00555419921875,313.02740478515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5443941354751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005524908774532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2716369628906,297.1499938964844,293.1499938964844,0.3347175419330597,-6013.787109375,304.1893005371094,0.7664852142333984,0.3457196056842804,0.3165208995342254,293.2437744140625,297.1499938964844,293.1499938964844,0.2738361060619354,-5418.73046875,304.182861328125,0.729419469833374,0.2948097884654999,0.2853184640407562,293.1457824707031,297.1499938964844,293.1499938964844,0.589365541934967,-7244.19775390625,304.1795349121094,0.8855960369110107,0.5416417121887207,0.3815174996852875,293.1438293457031,297.1499938964844,293.1499938964844,0.73451167345047,-11602.1025390625,304.1859130859375,0.9418171048164368,0.6422578692436218,0.6107795238494873,293.1731872558594,297.1499938964844,293.1499938964844,0.0610410384833812,-8052.630859375,304.1589660644531,0.4785192608833313,0.0881343558430671,0.4246494174003601,288.4653015136719,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2077941894531,288.4701843261719,1.0,0.5194297432899475,0.583528995513916,0.583528995513916,1.0,1.0,-2.4234769344329834,0.9795891642570496,1.4438879489898682,0.4320286810398102,0.0,0.0,1.0,184.7706451416016,153.0,132.80538940429688,-22881.35546875,1571.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2777709960937,313.2924194335937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5437767505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005518642719835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2716369628906,297.1499938964844,293.1499938964844,0.3347175419330597,-6013.787109375,304.1893005371094,0.7664852142333984,0.3457196056842804,0.3165208995342254,293.2437744140625,297.1499938964844,293.1499938964844,0.2738361060619354,-5418.73046875,304.182861328125,0.729419469833374,0.2948097884654999,0.2853184640407562,293.1457824707031,297.1499938964844,293.1499938964844,0.589365541934967,-7244.19775390625,304.1795349121094,0.8855960369110107,0.5416417121887207,0.3815174996852875,293.1438293457031,297.1499938964844,293.1499938964844,0.73451167345047,-11602.1025390625,304.1859130859375,0.9418171048164368,0.6422578692436218,0.6107795238494873,293.1731872558594,297.1499938964844,293.1499938964844,0.0610410384833812,-8052.630859375,304.1589660644531,0.4785192608833313,0.0881343558430671,0.4246494174003601,288.4653015136719,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2077941894531,288.4701843261719,1.0,0.5194297432899475,0.583528995513916,0.583528995513916,1.0,1.0,-2.4234769344329834,0.9795891642570496,1.4438879489898682,0.4320286810398102,0.0,0.0,1.0,184.7706451416016,153.0,132.80538940429688,-22881.35546875,1571.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2777709960937,313.2924194335937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5437767505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005518642719835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2769470214844,297.1499938964844,293.1499938964844,0.326659619808197,-5899.7763671875,304.18963623046875,0.772858202457428,0.3415572941303253,0.3124122321605682,293.2514343261719,297.1499938964844,293.1499938964844,0.2668302357196808,-5308.62841796875,304.1835632324219,0.734666645526886,0.2908743023872375,0.2812178134918213,293.15155029296875,297.1499938964844,293.1499938964844,0.5827438831329346,-7181.24072265625,304.1806945800781,0.8962966203689575,0.5405809879302979,0.3804868459701538,293.1505432128906,297.1499938964844,293.1499938964844,0.7263875603675842,-11503.966796875,304.1874694824219,0.9542196989059448,0.6410529613494873,0.6092562079429626,293.17535400390625,297.1499938964844,293.1499938964844,0.0591085106134414,-7879.744140625,304.1592102050781,0.4826566576957702,0.087110511958599,0.4180714190006256,288.56072998046875,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2142028808594,288.5654296875,1.0,0.5094407200813293,0.585839569568634,0.585839569568634,1.0,1.0,-2.402644157409668,0.972573459148407,1.4300706386566162,0.4293692409992218,0.0,0.0,1.0,173.46063232421875,141.0,132.1875,-22910.123046875,1498.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5147399902344,313.5256042480469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5424814224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005505496519617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2769470214844,297.1499938964844,293.1499938964844,0.326659619808197,-5899.7763671875,304.18963623046875,0.772858202457428,0.3415572941303253,0.3124122321605682,293.2514343261719,297.1499938964844,293.1499938964844,0.2668302357196808,-5308.62841796875,304.1835632324219,0.734666645526886,0.2908743023872375,0.2812178134918213,293.15155029296875,297.1499938964844,293.1499938964844,0.5827438831329346,-7181.24072265625,304.1806945800781,0.8962966203689575,0.5405809879302979,0.3804868459701538,293.1505432128906,297.1499938964844,293.1499938964844,0.7263875603675842,-11503.966796875,304.1874694824219,0.9542196989059448,0.6410529613494873,0.6092562079429626,293.17535400390625,297.1499938964844,293.1499938964844,0.0591085106134414,-7879.744140625,304.1592102050781,0.4826566576957702,0.087110511958599,0.4180714190006256,288.56072998046875,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2142028808594,288.5654296875,1.0,0.5094407200813293,0.585839569568634,0.585839569568634,1.0,1.0,-2.402644157409668,0.972573459148407,1.4300706386566162,0.4293692409992218,0.0,0.0,1.0,173.46063232421875,141.0,132.1875,-22910.123046875,1498.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5147399902344,313.5256042480469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5424814224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005505496519617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2794189453125,297.1499938964844,293.1499938964844,0.3227008581161499,-5843.56982421875,304.1896057128906,0.7763984203338623,0.3394655883312225,0.3103461265563965,293.2550964355469,297.1499938964844,293.1499938964844,0.2633561789989471,-5253.8359375,304.18377685546875,0.7375577092170715,0.2888695299625397,0.2791302800178528,293.1542358398437,297.1499938964844,293.1499938964844,0.5794864892959595,-7150.30322265625,304.1810302734375,0.9020853638648988,0.5400283336639404,0.3799542784690857,293.1537170410156,297.1499938964844,293.1499938964844,0.7223824858665466,-11455.6767578125,304.1879272460937,0.9606122970581056,0.6404218673706055,0.6084651350975037,293.17633056640625,297.1499938964844,293.1499938964844,0.0581477023661136,-7794.4853515625,304.1592712402344,0.4848580956459045,0.0865960717201232,0.4147644937038421,288.60650634765625,291.1499938964844,258.53790283203125,257.1853942871094,279.1730651855469,293.2173156738281,288.611083984375,1.0,0.5043365359306335,0.587026059627533,0.587026059627533,1.0,1.0,-2.3920912742614746,0.9690133333206176,1.4230778217315674,0.4280092120170593,0.0,0.0,1.0,167.76470947265625,141.0,129.8003692626953,-22914.73828125,1461.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61981201171875,313.63006591796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5464285612106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005545555031858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28173828125,297.1499938964844,293.1499938964844,0.3187245428562164,-5786.892578125,304.18963623046875,0.7801944017410278,0.3373681306838989,0.3082739114761352,293.2586364746094,297.1499938964844,293.1499938964844,0.25984987616539,-5198.32177734375,304.1840209960937,0.7406530976295471,0.2868419587612152,0.2770203351974487,293.1568603515625,297.1499938964844,293.1499938964844,0.5761533975601196,-7118.5380859375,304.18145751953125,0.9083622097969056,0.5394613742828369,0.3794116675853729,293.1567687988281,297.1499938964844,293.1499938964844,0.7182815074920654,-11406.046875,304.1885070800781,0.9670761227607728,0.6397725343704224,0.6076568365097046,293.17724609375,297.1499938964844,293.1499938964844,0.0571762695908546,-7708.599609375,304.15936279296875,0.4871669709682464,0.0860797837376594,0.4114471673965454,288.65362548828125,291.1499938964844,258.56024169921875,257.20465087890625,279.1734924316406,293.2203674316406,288.6587219238281,1.0,0.4991661012172699,0.5882321000099182,0.5882321000099182,1.0,1.0,-2.3814589977264404,0.9654214382171632,1.4160374402999878,0.4266301095485687,0.0,0.0,1.0,162.05332946777344,129.0,132.2994842529297,-22937.337890625,1424.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7552185058594,313.7625732421875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5459994077682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005541199934668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2860412597656,297.1499938964844,293.1499938964844,0.3107433915138244,-5672.53125,304.1897277832031,0.7886370420455933,0.3331566751003265,0.3041126132011413,293.2654113769531,297.1499938964844,293.1499938964844,0.2527618408203125,-5085.5,304.1844787597656,0.7475624680519104,0.2827184200286865,0.2727334499359131,293.1618347167969,297.1499938964844,293.1499938964844,0.569282591342926,-7052.83740234375,304.1824035644531,0.92300146818161,0.5382771492004395,0.3782917261123657,293.1626281738281,297.1499938964844,293.1499938964844,0.7098156809806824,-11303.2314453125,304.18975830078125,0.980055034160614,0.6384101510047913,0.6059809327125549,293.178955078125,297.1499938964844,293.1499938964844,0.05520636215806,-7535.49365234375,304.1595153808594,0.4921977519989013,0.0850412175059318,0.4047803282737732,288.7522277832031,291.1499938964844,258.6056213378906,257.2439880371094,279.1742858886719,293.2262878417969,288.7571716308594,1.0,0.4886277318000793,0.5907019972801208,0.5907019972801208,1.0,1.0,-2.3599424362182617,0.9581332802772522,1.4018090963363647,0.4238094687461853,0.0,0.0,1.0,150.59912109375,117.0,135.24365234375,-22963.404296875,1352.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0013427734375,314.0052490234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5446094274520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005527093308046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2860412597656,297.1499938964844,293.1499938964844,0.3107433915138244,-5672.53125,304.1897277832031,0.7886370420455933,0.3331566751003265,0.3041126132011413,293.2654113769531,297.1499938964844,293.1499938964844,0.2527618408203125,-5085.5,304.1844787597656,0.7475624680519104,0.2827184200286865,0.2727334499359131,293.1618347167969,297.1499938964844,293.1499938964844,0.569282591342926,-7052.83740234375,304.1824035644531,0.92300146818161,0.5382771492004395,0.3782917261123657,293.1626281738281,297.1499938964844,293.1499938964844,0.7098156809806824,-11303.2314453125,304.18975830078125,0.980055034160614,0.6384101510047913,0.6059809327125549,293.178955078125,297.1499938964844,293.1499938964844,0.05520636215806,-7535.49365234375,304.1595153808594,0.4921977519989013,0.0850412175059318,0.4047803282737732,288.7522277832031,291.1499938964844,258.6056213378906,257.2439880371094,279.1742858886719,293.2262878417969,288.7571716308594,1.0,0.4886277318000793,0.5907019972801208,0.5907019972801208,1.0,1.0,-2.3599424362182617,0.9581332802772522,1.4018090963363647,0.4238094687461853,0.0,0.0,1.0,150.59912109375,117.0,135.24365234375,-22963.404296875,1352.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0013427734375,314.0052490234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5446094274520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005527093308046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.28985595703125,297.1499938964844,293.1499938964844,0.3029638230800628,-5560.478515625,304.189453125,0.7983826994895935,0.3289346098899841,0.2999376952648163,293.271728515625,297.1499938964844,293.1499938964844,0.2457712441682815,-4973.6142578125,304.18463134765625,0.7556543946266174,0.2785128057003021,0.2683655619621277,293.1664733886719,297.1499938964844,293.1499938964844,0.562553882598877,-6988.50439453125,304.18280029296875,0.9398130774497986,0.5370356440544128,0.3771294951438904,293.1681213378906,297.1499938964844,293.1499938964844,0.7015054821968079,-11202.3955078125,304.1903381347656,0.9928357601165771,0.636974573135376,0.6042324304580688,293.1805114746094,297.1499938964844,293.1499938964844,0.0532508455216884,-7365.474609375,304.1596069335937,0.497985690832138,0.0839948505163192,0.3980745673179626,288.8461608886719,291.1499938964844,258.6517028808594,257.2841796875,279.1750183105469,293.23193359375,288.85089111328125,1.0,0.4778337180614471,0.5932431817054749,0.5932431817054749,1.0,1.0,-2.338127851486206,0.9507137537002563,1.3874140977859497,0.4209066331386566,0.0,0.0,1.0,139.12400817871094,105.0,131.32652282714844,-22963.705078125,1280.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21148681640625,314.21533203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5474666357040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005556090618483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.28985595703125,297.1499938964844,293.1499938964844,0.3029638230800628,-5560.478515625,304.189453125,0.7983826994895935,0.3289346098899841,0.2999376952648163,293.271728515625,297.1499938964844,293.1499938964844,0.2457712441682815,-4973.6142578125,304.18463134765625,0.7556543946266174,0.2785128057003021,0.2683655619621277,293.1664733886719,297.1499938964844,293.1499938964844,0.562553882598877,-6988.50439453125,304.18280029296875,0.9398130774497986,0.5370356440544128,0.3771294951438904,293.1681213378906,297.1499938964844,293.1499938964844,0.7015054821968079,-11202.3955078125,304.1903381347656,0.9928357601165771,0.636974573135376,0.6042324304580688,293.1805114746094,297.1499938964844,293.1499938964844,0.0532508455216884,-7365.474609375,304.1596069335937,0.497985690832138,0.0839948505163192,0.3980745673179626,288.8461608886719,291.1499938964844,258.6517028808594,257.2841796875,279.1750183105469,293.23193359375,288.85089111328125,1.0,0.4778337180614471,0.5932431817054749,0.5932431817054749,1.0,1.0,-2.338127851486206,0.9507137537002563,1.3874140977859497,0.4209066331386566,0.0,0.0,1.0,139.12400817871094,105.0,131.32652282714844,-22963.705078125,1280.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21148681640625,314.21533203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5474666357040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005556090618483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2930603027344,297.1499938964844,293.1499938964844,0.2951594293117523,-5447.1181640625,304.1893310546875,0.8076012134552002,0.3247415423393249,0.2958274483680725,293.2774353027344,297.1499938964844,293.1499938964844,0.2387115806341171,-4859.65576171875,304.18487548828125,0.7633899450302124,0.2742696702480316,0.2639999985694885,293.170654296875,297.1499938964844,293.1499938964844,0.5554959177970886,-6920.49560546875,304.1836853027344,0.9554407000541688,0.5357710123062134,0.3759836852550506,293.16949462890625,297.1499938964844,293.1499938964844,0.6819745302200317,-10944.626953125,304.2112731933594,0.9990000128746032,0.6362083554267883,0.5934269428253174,293.18170166015625,297.1499938964844,293.1499938964844,0.0513160973787307,-7198.0751953125,304.1596069335937,0.5036174654960632,0.0829788669943809,0.3916836380958557,288.94903564453125,291.1499938964844,258.6982116699219,257.3249816894531,279.17840576171875,293.23687744140625,288.9554443359375,1.0,0.4663725793361664,0.5961874723434448,0.5961874723434448,1.0,1.0,-2.3061511516571045,0.938930094242096,1.3672209978103638,0.4161158800125122,0.0,0.0,1.0,128.793701171875,108.0,146.96185302734375,-22930.13671875,1202.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.470703125,314.47882080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5460276007652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000554148631636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2930603027344,297.1499938964844,293.1499938964844,0.2951594293117523,-5447.1181640625,304.1893310546875,0.8076012134552002,0.3247415423393249,0.2958274483680725,293.2774353027344,297.1499938964844,293.1499938964844,0.2387115806341171,-4859.65576171875,304.18487548828125,0.7633899450302124,0.2742696702480316,0.2639999985694885,293.170654296875,297.1499938964844,293.1499938964844,0.5554959177970886,-6920.49560546875,304.1836853027344,0.9554407000541688,0.5357710123062134,0.3759836852550506,293.16949462890625,297.1499938964844,293.1499938964844,0.6819745302200317,-10944.626953125,304.2112731933594,0.9990000128746032,0.6362083554267883,0.5934269428253174,293.18170166015625,297.1499938964844,293.1499938964844,0.0513160973787307,-7198.0751953125,304.1596069335937,0.5036174654960632,0.0829788669943809,0.3916836380958557,288.94903564453125,291.1499938964844,258.6982116699219,257.3249816894531,279.17840576171875,293.23687744140625,288.9554443359375,1.0,0.4663725793361664,0.5961874723434448,0.5961874723434448,1.0,1.0,-2.3061511516571045,0.938930094242096,1.3672209978103638,0.4161158800125122,0.0,0.0,1.0,128.793701171875,108.0,146.96185302734375,-22930.13671875,1202.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.470703125,314.47882080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5460276007652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000554148631636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29638671875,297.1499938964844,293.1499938964844,0.2872531116008758,-5331.1982421875,304.1893615722656,0.8100109100341797,0.3204466104507446,0.2918766140937805,293.2831726074219,297.1499938964844,293.1499938964844,0.2315664589405059,-4743.20361328125,304.1851501464844,0.7649667859077454,0.2698796689510345,0.2597572803497314,293.17510986328125,297.1499938964844,293.1499938964844,0.5478413701057434,-6846.154296875,304.1851806640625,0.9620451331138612,0.534346342086792,0.3749222457408905,293.1528015136719,297.1499938964844,293.1499938964844,0.657348096370697,-10628.0712890625,304.23095703125,0.9990000128746032,0.639083981513977,0.5802741646766663,293.1830444335937,297.1499938964844,293.1499938964844,0.0495027154684066,-7040.896484375,304.159423828125,0.5051718950271606,0.0819042101502418,0.3862455785274505,289.0714416503906,291.1499938964844,258.744873046875,257.3661804199219,279.1797180175781,293.2393493652344,289.07763671875,1.0,0.4588836431503296,0.5992527008056641,0.5992527008056641,1.0,1.0,-2.272468328475952,0.9264873266220092,1.345980882644653,0.4105976819992065,0.0,0.0,1.0,123.64561462402344,111.0,161.5426025390625,-22878.75,1145.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.72283935546875,314.7377624511719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5436317324638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000551717064809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29638671875,297.1499938964844,293.1499938964844,0.2872531116008758,-5331.1982421875,304.1893615722656,0.8100109100341797,0.3204466104507446,0.2918766140937805,293.2831726074219,297.1499938964844,293.1499938964844,0.2315664589405059,-4743.20361328125,304.1851501464844,0.7649667859077454,0.2698796689510345,0.2597572803497314,293.17510986328125,297.1499938964844,293.1499938964844,0.5478413701057434,-6846.154296875,304.1851806640625,0.9620451331138612,0.534346342086792,0.3749222457408905,293.1528015136719,297.1499938964844,293.1499938964844,0.657348096370697,-10628.0712890625,304.23095703125,0.9990000128746032,0.639083981513977,0.5802741646766663,293.1830444335937,297.1499938964844,293.1499938964844,0.0495027154684066,-7040.896484375,304.159423828125,0.5051718950271606,0.0819042101502418,0.3862455785274505,289.0714416503906,291.1499938964844,258.744873046875,257.3661804199219,279.1797180175781,293.2393493652344,289.07763671875,1.0,0.4588836431503296,0.5992527008056641,0.5992527008056641,1.0,1.0,-2.272468328475952,0.9264873266220092,1.345980882644653,0.4105976819992065,0.0,0.0,1.0,123.64561462402344,111.0,161.5426025390625,-22878.75,1145.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.72283935546875,314.7377624511719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5436317324638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000551717064809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2980651855469,297.1499938964844,293.1499938964844,0.2834355235099792,-5275.05224609375,304.18914794921875,0.8098850846290588,0.3182597756385803,0.2898885607719421,293.2861022949219,297.1499938964844,293.1499938964844,0.2280843257904052,-4686.2431640625,304.1850891113281,0.7644643187522888,0.2676177620887756,0.2576003074645996,293.17742919921875,297.1499938964844,293.1499938964844,0.544173538684845,-6810.62939453125,304.1854553222656,0.9636560082435608,0.5335744619369507,0.374367356300354,293.1438903808594,297.1499938964844,293.1499938964844,0.6488068699836731,-10521.81640625,304.2317199707031,0.9990000128746032,0.6408000588417053,0.5765936970710754,293.183837890625,297.1499938964844,293.1499938964844,0.0486185327172279,-6964.8466796875,304.1593322753906,0.5050339698791504,0.0813326090574264,0.3835101425647735,289.1279602050781,291.1499938964844,258.7681884765625,257.3868713378906,279.1795654296875,293.240966796875,289.1338195800781,1.0,0.4561961889266968,0.6007189750671387,0.6007189750671387,1.0,1.0,-2.25911283493042,0.9217411279678344,1.337371826171875,0.4085952639579773,0.0,0.0,1.0,122.10723114013672,111.0,158.81344604492188,-22865.8828125,1124.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8371276855469,314.8537292480469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5469853281974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005551205831579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.2997131347656,297.1499938964844,293.1499938964844,0.279669314622879,-5219.4853515625,304.1888732910156,0.8091045022010803,0.3160606622695923,0.2879025638103485,293.2890014648437,297.1499938964844,293.1499938964844,0.2246284931898117,-4629.5166015625,304.1849975585937,0.7633185982704163,0.265323132276535,0.2554265856742859,293.1797180175781,297.1499938964844,293.1499938964844,0.5405380129814148,-6775.37939453125,304.18560791015625,0.9644600749015808,0.5327778458595276,0.373805433511734,293.1364440917969,297.1499938964844,293.1499938964844,0.64204341173172,-10439.85546875,304.2291259765625,0.9990000128746032,0.6423430442810059,0.574317216873169,293.18463134765625,297.1499938964844,293.1499938964844,0.0477420799434185,-6889.7021484375,304.1592102050781,0.5044463872909546,0.0807461813092231,0.3807830214500427,289.1833801269531,291.1499938964844,258.7914428710937,257.40753173828125,279.1791381835937,293.2428894042969,289.18951416015625,1.0,0.4540621936321258,0.6021441221237183,0.6021441221237183,1.0,1.0,-2.2474286556243896,0.9176967144012452,1.329731822013855,0.4069313704967499,0.0,0.0,1.0,121.05823516845705,114.0,158.00631713867188,-22879.35546875,1108.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9792175292969,314.9941101074219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5459676384925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005540877464227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3028259277344,297.1499938964844,293.1499938964844,0.2723260223865509,-5110.68310546875,304.1881408691406,0.8058922290802002,0.3116353750228882,0.2839417457580566,293.294677734375,297.1499938964844,293.1499938964844,0.2178258001804351,-4517.3212890625,304.1846618652344,0.7594643235206604,0.2606480717658996,0.2510342299938202,293.1841735839844,297.1499938964844,293.1499938964844,0.5334309339523315,-6706.44091796875,304.185546875,0.964116394519806,0.531120240688324,0.3726639747619629,293.12811279296875,297.1499938964844,293.1499938964844,0.6330525279045105,-10336.6826171875,304.2175598144531,0.9990000128746032,0.6443919539451599,0.5731651186943054,293.1863098144531,297.1499938964844,293.1499938964844,0.0460125766694545,-6742.1787109375,304.1590270996094,0.5021676421165466,0.0795262083411216,0.3753184676170349,289.29071044921875,291.1499938964844,258.83770751953125,257.44879150390625,279.1778259277344,293.2471618652344,289.296142578125,1.0,0.4511324167251587,0.6048641800880432,0.6048641800880432,1.0,1.0,-2.228072166442871,0.9112638831138612,1.3168083429336548,0.4043918550014496,0.0,0.0,1.0,120.13005065917967,117.0,149.335205078125,-22906.611328125,1084.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22662353515625,315.2379455566406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5435004234313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005515838274732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3028259277344,297.1499938964844,293.1499938964844,0.2723260223865509,-5110.68310546875,304.1881408691406,0.8058922290802002,0.3116353750228882,0.2839417457580566,293.294677734375,297.1499938964844,293.1499938964844,0.2178258001804351,-4517.3212890625,304.1846618652344,0.7594643235206604,0.2606480717658996,0.2510342299938202,293.1841735839844,297.1499938964844,293.1499938964844,0.5334309339523315,-6706.44091796875,304.185546875,0.964116394519806,0.531120240688324,0.3726639747619629,293.12811279296875,297.1499938964844,293.1499938964844,0.6330525279045105,-10336.6826171875,304.2175598144531,0.9990000128746032,0.6443919539451599,0.5731651186943054,293.1863098144531,297.1499938964844,293.1499938964844,0.0460125766694545,-6742.1787109375,304.1590270996094,0.5021676421165466,0.0795262083411216,0.3753184676170349,289.29071044921875,291.1499938964844,258.83770751953125,257.44879150390625,279.1778259277344,293.2471618652344,289.296142578125,1.0,0.4511324167251587,0.6048641800880432,0.6048641800880432,1.0,1.0,-2.228072166442871,0.9112638831138612,1.3168083429336548,0.4043918550014496,0.0,0.0,1.0,120.13005065917967,117.0,149.335205078125,-22906.611328125,1084.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22662353515625,315.2379455566406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5435004234313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005515838274732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3056945800781,297.1499938964844,293.1499938964844,0.2654487192630768,-5008.42333984375,304.1868896484375,0.800961434841156,0.3071845471858978,0.2799943387508392,293.3001708984375,297.1499938964844,293.1499938964844,0.211342766880989,-4409.9111328125,304.18389892578125,0.7540771961212158,0.2558722794055938,0.2465842962265014,293.1883850097656,297.1499938964844,293.1499938964844,0.5269888043403625,-6644.21142578125,304.1844177246094,0.9617907404899596,0.529398500919342,0.3715040683746338,293.1293029785156,297.1499938964844,293.1499938964844,0.6293399930000305,-10302.7626953125,304.201171875,0.9990000128746032,0.6447234749794006,0.57542484998703,293.18817138671875,297.1499938964844,293.1499938964844,0.0443408824503421,-6601.01220703125,304.1588134765625,0.4987580478191376,0.0782305598258972,0.3697282373905182,289.3819885253906,291.1499938964844,258.8833312988281,257.4897155761719,279.1763000488281,293.2513732910156,289.38653564453125,1.0,0.4495320916175842,0.6074179410934448,0.6074179410934448,1.0,1.0,-2.2125895023345947,0.9063894152641296,1.30620014667511,0.4025801420211792,0.0,0.0,1.0,120.36631774902344,120.0,130.62063598632812,-22923.361328125,1068.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.418212890625,315.4273376464844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5455148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005536281969398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3056945800781,297.1499938964844,293.1499938964844,0.2654487192630768,-5008.42333984375,304.1868896484375,0.800961434841156,0.3071845471858978,0.2799943387508392,293.3001708984375,297.1499938964844,293.1499938964844,0.211342766880989,-4409.9111328125,304.18389892578125,0.7540771961212158,0.2558722794055938,0.2465842962265014,293.1883850097656,297.1499938964844,293.1499938964844,0.5269888043403625,-6644.21142578125,304.1844177246094,0.9617907404899596,0.529398500919342,0.3715040683746338,293.1293029785156,297.1499938964844,293.1499938964844,0.6293399930000305,-10302.7626953125,304.201171875,0.9990000128746032,0.6447234749794006,0.57542484998703,293.18817138671875,297.1499938964844,293.1499938964844,0.0443408824503421,-6601.01220703125,304.1588134765625,0.4987580478191376,0.0782305598258972,0.3697282373905182,289.3819885253906,291.1499938964844,258.8833312988281,257.4897155761719,279.1763000488281,293.2513732910156,289.38653564453125,1.0,0.4495320916175842,0.6074179410934448,0.6074179410934448,1.0,1.0,-2.2125895023345947,0.9063894152641296,1.30620014667511,0.4025801420211792,0.0,0.0,1.0,120.36631774902344,120.0,130.62063598632812,-22923.361328125,1068.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.418212890625,315.4273376464844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5455148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005536281969398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30828857421875,297.1499938964844,293.1499938964844,0.2588333785533905,-4909.4755859375,304.18560791015625,0.7948616743087769,0.3027100265026092,0.2760536670684814,293.305419921875,297.1499938964844,293.1499938964844,0.2050173431634903,-4304.42431640625,304.1831359863281,0.7476710081100464,0.2510012090206146,0.2420729696750641,293.1923522949219,297.1499938964844,293.1499938964844,0.5208724737167358,-6584.97119140625,304.1831359863281,0.9580073952674866,0.5276197791099548,0.3703265786170959,293.1392517089844,297.1499938964844,293.1499938964844,0.6293333768844604,-10315.80078125,304.1841735839844,0.9990000128746032,0.6432498693466187,0.5801100134849548,293.1902160644531,297.1499938964844,293.1499938964844,0.0426602214574813,-6459.9755859375,304.15869140625,0.4945173561573028,0.0768493190407753,0.3639018833637237,289.46600341796875,291.1499938964844,258.9281005859375,257.53009033203125,279.1748962402344,293.2555236816406,289.4704895019531,1.0,0.4488600790500641,0.609836995601654,0.609836995601654,1.0,1.0,-2.199650764465332,0.902507781982422,1.2971431016921997,0.4012246131896972,0.0,0.0,1.0,121.43267059326172,123.0,120.64789581298828,-22969.4140625,1059.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63446044921875,315.6376037597656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5435929298400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005516777164302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30828857421875,297.1499938964844,293.1499938964844,0.2588333785533905,-4909.4755859375,304.18560791015625,0.7948616743087769,0.3027100265026092,0.2760536670684814,293.305419921875,297.1499938964844,293.1499938964844,0.2050173431634903,-4304.42431640625,304.1831359863281,0.7476710081100464,0.2510012090206146,0.2420729696750641,293.1923522949219,297.1499938964844,293.1499938964844,0.5208724737167358,-6584.97119140625,304.1831359863281,0.9580073952674866,0.5276197791099548,0.3703265786170959,293.1392517089844,297.1499938964844,293.1499938964844,0.6293333768844604,-10315.80078125,304.1841735839844,0.9990000128746032,0.6432498693466187,0.5801100134849548,293.1902160644531,297.1499938964844,293.1499938964844,0.0426602214574813,-6459.9755859375,304.15869140625,0.4945173561573028,0.0768493190407753,0.3639018833637237,289.46600341796875,291.1499938964844,258.9281005859375,257.53009033203125,279.1748962402344,293.2555236816406,289.4704895019531,1.0,0.4488600790500641,0.609836995601654,0.609836995601654,1.0,1.0,-2.199650764465332,0.902507781982422,1.2971431016921997,0.4012246131896972,0.0,0.0,1.0,121.43267059326172,123.0,120.64789581298828,-22969.4140625,1059.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63446044921875,315.6376037597656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5435929298400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005516777164302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3107604980469,297.1499938964844,293.1499938964844,0.2525059878826141,-4814.361328125,304.1842956542969,0.7879713773727417,0.298204243183136,0.2721088826656341,293.310546875,297.1499938964844,293.1499938964844,0.1988702416419983,-4201.30712890625,304.1823425292969,0.740612804889679,0.246028259396553,0.2374904006719589,293.1961364746094,297.1499938964844,293.1499938964844,0.5151607394218445,-6529.6162109375,304.1816101074219,0.9531339406967164,0.5257808566093445,0.3691228330135345,293.1566467285156,297.1499938964844,293.1499938964844,0.6322677135467529,-10365.3486328125,304.1679382324219,0.9990000128746032,0.640006959438324,0.5865141749382019,293.1924133300781,297.1499938964844,293.1499938964844,0.0409746505320072,-6319.396484375,304.1585998535156,0.4896399974822998,0.07538653165102,0.3578010201454162,289.5408020019531,291.1499938964844,258.9717712402344,257.56964111328125,279.1739196777344,293.2603454589844,289.54461669921875,1.0,0.4488338232040405,0.6121740937232971,0.6121740937232971,1.0,1.0,-2.188325881958008,0.8992460370063782,1.2890797853469849,0.4001582860946655,0.0,0.0,1.0,123.09798431396484,126.0,106.59626007080078,-22994.71484375,1053.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80047607421875,315.80029296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5414050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494572687894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3107604980469,297.1499938964844,293.1499938964844,0.2525059878826141,-4814.361328125,304.1842956542969,0.7879713773727417,0.298204243183136,0.2721088826656341,293.310546875,297.1499938964844,293.1499938964844,0.1988702416419983,-4201.30712890625,304.1823425292969,0.740612804889679,0.246028259396553,0.2374904006719589,293.1961364746094,297.1499938964844,293.1499938964844,0.5151607394218445,-6529.6162109375,304.1816101074219,0.9531339406967164,0.5257808566093445,0.3691228330135345,293.1566467285156,297.1499938964844,293.1499938964844,0.6322677135467529,-10365.3486328125,304.1679382324219,0.9990000128746032,0.640006959438324,0.5865141749382019,293.1924133300781,297.1499938964844,293.1499938964844,0.0409746505320072,-6319.396484375,304.1585998535156,0.4896399974822998,0.07538653165102,0.3578010201454162,289.5408020019531,291.1499938964844,258.9717712402344,257.56964111328125,279.1739196777344,293.2603454589844,289.54461669921875,1.0,0.4488338232040405,0.6121740937232971,0.6121740937232971,1.0,1.0,-2.188325881958008,0.8992460370063782,1.2890797853469849,0.4001582860946655,0.0,0.0,1.0,123.09798431396484,126.0,106.59626007080078,-22994.71484375,1053.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80047607421875,315.80029296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5414050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494572687894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3121032714844,297.1499938964844,293.1499938964844,0.2494474798440933,-4768.228515625,304.1836242675781,0.7843067049980164,0.2959027290344238,0.270115315914154,293.3132019042969,297.1499938964844,293.1499938964844,0.1958582699298858,-4150.57177734375,304.18194580078125,0.7369002103805542,0.2434682548046112,0.2351525723934173,293.1979675292969,297.1499938964844,293.1499938964844,0.5125007629394531,-6503.8603515625,304.1806945800781,0.9503796100616456,0.5248395204544067,0.3685105741024017,293.1676940917969,297.1499938964844,293.1499938964844,0.6346821784973145,-10401.728515625,304.1603088378906,0.9990000128746032,0.6377543807029724,0.5901958346366882,293.1935119628906,297.1499938964844,293.1499938964844,0.0401378497481346,-6249.91552734375,304.1585388183594,0.4869920313358307,0.0746301785111427,0.3546591997146606,289.5735168457031,291.1499938964844,258.9931030273437,257.58905029296875,279.1736755371094,293.2635498046875,289.57696533203125,1.0,0.4489947855472564,0.6133398413658142,0.6133398413658142,1.0,1.0,-2.183036088943481,0.8977636694908142,1.285272479057312,0.399701863527298,0.0,0.0,1.0,124.10172271728516,126.0,98.5951156616211,-22999.1484375,1052.3070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8659973144531,315.865234375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5450600981712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005531667266041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3136291503906,297.1499938964844,293.1499938964844,0.2463686764240265,-4721.595703125,304.18310546875,0.7805080413818359,0.2935503125190735,0.268080472946167,293.3160705566406,297.1499938964844,293.1499938964844,0.1928107738494873,-4099.01708984375,304.1816711425781,0.7330598831176758,0.2408371269702911,0.2327547222375869,293.1997375488281,297.1499938964844,293.1499938964844,0.5098526477813721,-6478.10107421875,304.179931640625,0.9474499225616456,0.5238824486732483,0.3678904175758362,293.1800842285156,297.1499938964844,293.1499938964844,0.6375031471252441,-10442.7646484375,304.1533203125,0.9990000128746032,0.6350995302200317,0.5941348075866699,293.19464111328125,297.1499938964844,293.1499938964844,0.0392948649823665,-6179.8994140625,304.1585388183594,0.4842008054256439,0.0738613456487655,0.3514714241027832,289.6058654785156,291.1499938964844,259.0140686035156,257.6081848144531,279.1736145019531,293.2674255371094,289.6097106933594,1.0,0.449241042137146,0.6145153045654297,0.6145153045654297,1.0,1.0,-2.1778690814971924,0.8963339328765869,1.281535267829895,0.3992778658866882,0.0,0.0,1.0,125.19853973388672,129.0,96.1144561767578,-23020.93359375,1051.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9598388671875,315.9562683105469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5444357395172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005525330780074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3165588378906,297.1499938964844,293.1499938964844,0.2401612848043441,-4626.98388671875,304.18243408203125,0.7716648578643799,0.28880575299263,0.263972520828247,293.3218688964844,297.1499938964844,293.1499938964844,0.1866174042224884,-3993.534423828125,304.1814270019531,0.7241863012313843,0.2354576736688614,0.2278490364551544,293.203125,297.1499938964844,293.1499938964844,0.5044582486152649,-6425.2177734375,304.178955078125,0.9397691488265992,0.521935224533081,0.3666501939296722,293.2063903808594,297.1499938964844,293.1499938964844,0.6382399797439575,-10453.705078125,304.15203857421875,0.9970975518226624,0.6289947032928467,0.5976663827896118,293.19677734375,297.1499938964844,293.1499938964844,0.0376087799668312,-6039.345703125,304.15850830078125,0.4774001538753509,0.0722946897149086,0.3451177477836609,289.6746826171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1748962402344,293.2730712890625,289.67889404296875,1.0,0.4497049748897552,0.6170133948326111,0.6170133948326111,1.0,1.0,-2.162085056304932,0.8910107612609863,1.2710744142532349,0.3973547518253326,0.0,0.0,1.0,128.24293518066406,132.0,97.80039978027344,-23013.212890625,1046.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1234130859375,316.1206970214844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5429034233093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005509780021384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3165588378906,297.1499938964844,293.1499938964844,0.2401612848043441,-4626.98388671875,304.18243408203125,0.7716648578643799,0.28880575299263,0.263972520828247,293.3218688964844,297.1499938964844,293.1499938964844,0.1866174042224884,-3993.534423828125,304.1814270019531,0.7241863012313843,0.2354576736688614,0.2278490364551544,293.203125,297.1499938964844,293.1499938964844,0.5044582486152649,-6425.2177734375,304.178955078125,0.9397691488265992,0.521935224533081,0.3666501939296722,293.2063903808594,297.1499938964844,293.1499938964844,0.6382399797439575,-10453.705078125,304.15203857421875,0.9970975518226624,0.6289947032928467,0.5976663827896118,293.19677734375,297.1499938964844,293.1499938964844,0.0376087799668312,-6039.345703125,304.15850830078125,0.4774001538753509,0.0722946897149086,0.3451177477836609,289.6746826171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1748962402344,293.2730712890625,289.67889404296875,1.0,0.4497049748897552,0.6170133948326111,0.6170133948326111,1.0,1.0,-2.162085056304932,0.8910107612609863,1.2710744142532349,0.3973547518253326,0.0,0.0,1.0,128.24293518066406,132.0,97.80039978027344,-23013.212890625,1046.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1234130859375,316.1206970214844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5429034233093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005509780021384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.3192443847656,297.1499938964844,293.1499938964844,0.233809232711792,-4529.2080078125,304.1822204589844,0.7619459629058838,0.2840450406074524,0.259891927242279,293.3274230957031,297.1499938964844,293.1499938964844,0.1802605390548706,-3884.129150390625,304.1815490722656,0.7140330672264099,0.2299760431051254,0.2228862792253494,293.2064819335937,297.1499938964844,293.1499938964844,0.498562216758728,-6366.609375,304.1791381835937,0.93044513463974,0.5199109315872192,0.3654016554355621,293.22125244140625,297.1499938964844,293.1499938964844,0.6290330290794373,-10326.2626953125,304.16650390625,0.9895047545433044,0.6245315074920654,0.5931744575500488,293.19879150390625,297.1499938964844,293.1499938964844,0.035907108336687,-5895.888671875,304.15850830078125,0.4687288701534271,0.0707039386034011,0.3388704061508178,289.7576904296875,291.1499938964844,259.093505859375,257.68121337890625,279.1775207519531,293.27862548828125,289.7624816894531,1.0,0.4496776163578033,0.6199090480804443,0.6199090480804443,1.0,1.0,-2.1369144916534424,0.8816807270050049,1.2552337646484375,0.3932924568653106,0.0,0.0,1.0,132.01548767089844,135.0,111.63786315917967,-22937.091796875,1034.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2772521972656,316.2845153808594,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5456416010856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005537568940781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
