time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463800,293.3192443847656,297.1499938964844,293.1499938964844,0.233809232711792,-4529.2080078125,304.1822204589844,0.7619459629058838,0.2840450406074524,0.259891927242279,293.3274230957031,297.1499938964844,293.1499938964844,0.1802605390548706,-3884.129150390625,304.1815490722656,0.7140330672264099,0.2299760431051254,0.2228862792253494,293.2064819335937,297.1499938964844,293.1499938964844,0.498562216758728,-6366.609375,304.1791381835937,0.93044513463974,0.5199109315872192,0.3654016554355621,293.22125244140625,297.1499938964844,293.1499938964844,0.6290330290794373,-10326.2626953125,304.16650390625,0.9895047545433044,0.6245315074920654,0.5931744575500488,293.19879150390625,297.1499938964844,293.1499938964844,0.035907108336687,-5895.888671875,304.15850830078125,0.4687288701534271,0.0707039386034011,0.3388704061508178,289.7576904296875,291.1499938964844,259.093505859375,257.68121337890625,279.1775207519531,293.27862548828125,289.7624816894531,1.0,0.4496776163578033,0.6199090480804443,0.6199090480804443,1.0,1.0,-2.1369144916534424,0.8816807270050049,1.2552337646484375,0.3932924568653106,0.0,0.0,1.0,132.01548767089844,135.0,111.63786315917967,-22937.091796875,1034.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2772521972656,316.2845153808594,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5456416010856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005537568940781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.32159423828125,297.1499938964844,293.1499938964844,0.2273152619600296,-4428.35498046875,304.18231201171875,0.7532093524932861,0.2792796790599823,0.2557779550552368,293.3327331542969,297.1499938964844,293.1499938964844,0.1737430244684219,-3770.845458984375,304.1819152832031,0.7036789059638977,0.22440205514431,0.2178066074848175,293.2098693847656,297.1499938964844,293.1499938964844,0.4921530783176422,-6302.28955078125,304.1801452636719,0.9221579432487488,0.5177941918373108,0.364069402217865,293.2288818359375,297.1499938964844,293.1499938964844,0.6203706860542297,-10210.236328125,304.17535400390625,0.9827242493629456,0.621170163154602,0.5900166630744934,293.2006530761719,297.1499938964844,293.1499938964844,0.0341409407556057,-5745.23876953125,304.1585998535156,0.4587678611278534,0.0690875276923179,0.332389235496521,289.8516540527344,291.1499938964844,259.130126953125,257.7152099609375,279.1785583496094,293.282958984375,289.8573303222656,1.0,0.4494825005531311,0.6228258609771729,0.6228258609771729,1.0,1.0,-2.1126949787139893,0.8727138638496399,1.239981174468994,0.3894440829753876,0.0,0.0,1.0,135.37896728515625,138.0,128.15960693359375,-22904.904296875,1022.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.49969482421875,316.5111694335937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5440612435340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005521529819816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.32159423828125,297.1499938964844,293.1499938964844,0.2273152619600296,-4428.35498046875,304.18231201171875,0.7532093524932861,0.2792796790599823,0.2557779550552368,293.3327331542969,297.1499938964844,293.1499938964844,0.1737430244684219,-3770.845458984375,304.1819152832031,0.7036789059638977,0.22440205514431,0.2178066074848175,293.2098693847656,297.1499938964844,293.1499938964844,0.4921530783176422,-6302.28955078125,304.1801452636719,0.9221579432487488,0.5177941918373108,0.364069402217865,293.2288818359375,297.1499938964844,293.1499938964844,0.6203706860542297,-10210.236328125,304.17535400390625,0.9827242493629456,0.621170163154602,0.5900166630744934,293.2006530761719,297.1499938964844,293.1499938964844,0.0341409407556057,-5745.23876953125,304.1585998535156,0.4587678611278534,0.0690875276923179,0.332389235496521,289.8516540527344,291.1499938964844,259.130126953125,257.7152099609375,279.1785583496094,293.282958984375,289.8573303222656,1.0,0.4494825005531311,0.6228258609771729,0.6228258609771729,1.0,1.0,-2.1126949787139893,0.8727138638496399,1.239981174468994,0.3894440829753876,0.0,0.0,1.0,135.37896728515625,138.0,128.15960693359375,-22904.904296875,1022.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.49969482421875,316.5111694335937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5440612435340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005521529819816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.3235168457031,297.1499938964844,293.1499938964844,0.2208469063043594,-4327.16845703125,304.18231201171875,0.7451101541519165,0.2745417058467865,0.2516759932041168,293.3376770019531,297.1499938964844,293.1499938964844,0.1672104448080063,-3656.293212890625,304.1821594238281,0.6933749914169312,0.2187716662883758,0.2126588523387909,293.2131042480469,297.1499938964844,293.1499938964844,0.4855036735534668,-6235.29443359375,304.18115234375,0.9145716428756714,0.5156174302101135,0.3626847863197326,293.2339782714844,297.1499938964844,293.1499938964844,0.6117503046989441,-10096.59765625,304.18121337890625,0.9761887192726136,0.6181351542472839,0.5872794985771179,293.20233154296875,297.1499938964844,293.1499938964844,0.0323792584240436,-5592.857421875,304.1586608886719,0.4490499496459961,0.0674654394388198,0.325831651687622,289.95074462890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1789245605469,293.2864990234375,289.9564819335937,1.0,0.4492075145244598,0.6257390379905701,0.6257390379905701,1.0,1.0,-2.088759660720825,0.863797128200531,1.224962592124939,0.3856133818626404,0.0,0.0,1.0,138.55355834960938,141.0,135.3726043701172,-22861.494140625,1010.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7041320800781,316.7212829589844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.54179847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005498565733432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.3235168457031,297.1499938964844,293.1499938964844,0.2208469063043594,-4327.16845703125,304.18231201171875,0.7451101541519165,0.2745417058467865,0.2516759932041168,293.3376770019531,297.1499938964844,293.1499938964844,0.1672104448080063,-3656.293212890625,304.1821594238281,0.6933749914169312,0.2187716662883758,0.2126588523387909,293.2131042480469,297.1499938964844,293.1499938964844,0.4855036735534668,-6235.29443359375,304.18115234375,0.9145716428756714,0.5156174302101135,0.3626847863197326,293.2339782714844,297.1499938964844,293.1499938964844,0.6117503046989441,-10096.59765625,304.18121337890625,0.9761887192726136,0.6181351542472839,0.5872794985771179,293.20233154296875,297.1499938964844,293.1499938964844,0.0323792584240436,-5592.857421875,304.1586608886719,0.4490499496459961,0.0674654394388198,0.325831651687622,289.95074462890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1789245605469,293.2864990234375,289.9564819335937,1.0,0.4492075145244598,0.6257390379905701,0.6257390379905701,1.0,1.0,-2.088759660720825,0.863797128200531,1.224962592124939,0.3856133818626404,0.0,0.0,1.0,138.55355834960938,141.0,135.3726043701172,-22861.494140625,1010.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7041320800781,316.7212829589844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.54179847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005498565733432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3243103027344,297.1499938964844,293.1499938964844,0.2176682949066162,-4277.20947265625,304.1822204589844,0.7412406206130981,0.2721852958202362,0.2496341913938522,293.3399963378906,297.1499938964844,293.1499938964844,0.1639768779277801,-3599.2421875,304.18218994140625,0.688284158706665,0.215938925743103,0.2100657522678375,293.21466064453125,297.1499938964844,293.1499938964844,0.482185035943985,-6201.81982421875,304.1815185546875,0.9110137820243835,0.5145127773284912,0.3619788289070129,293.236083984375,297.1499938964844,293.1499938964844,0.6074751615524292,-10040.673828125,304.18328857421875,0.972938597202301,0.6166603565216064,0.5859652757644653,293.2030944824219,297.1499938964844,293.1499938964844,0.0315144173800945,-5517.17041015625,304.1586608886719,0.4444427490234375,0.0666530206799507,0.3225383162498474,289.9998779296875,291.1499938964844,259.18048095703125,257.762451171875,279.178955078125,293.2880859375,290.00555419921875,1.0,0.4490539729595184,0.6271899938583374,0.6271899938583374,1.0,1.0,-2.076811552047729,0.8593158721923828,1.217495679855347,0.3836813569068908,0.0,0.0,1.0,140.1024932861328,141.0,136.05966186523438,-22834.021484375,1004.1719970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7975769042969,316.8182983398437,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5452567338943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005533663206733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.3250427246094,297.1499938964844,293.1499938964844,0.21448814868927,-4227.0126953125,304.18212890625,0.73746657371521,0.269836962223053,0.2475988268852234,293.3422241210937,297.1499938964844,293.1499938964844,0.160737931728363,-3541.80908203125,304.1822204589844,0.6832340955734253,0.2130954265594482,0.2074614465236663,293.2161560058594,297.1499938964844,293.1499938964844,0.4787907600402832,-6167.47021484375,304.1819763183594,0.9076144695281982,0.5133984684944153,0.3612656593322754,293.23797607421875,297.1499938964844,293.1499938964844,0.6031075716018677,-9983.591796875,304.1851806640625,0.9696826338768004,0.6151953935623169,0.5846647620201111,293.20379638671875,297.1499938964844,293.1499938964844,0.0306533407419919,-5440.9736328125,304.1586608886719,0.439997911453247,0.0658395662903785,0.3192374110221863,290.0506896972656,291.1499938964844,259.1958923339844,257.7770690917969,279.1789245605469,293.28955078125,290.0570373535156,1.0,0.4488946199417114,0.6286352872848511,0.6286352872848511,1.0,1.0,-2.06485652923584,0.8548094630241394,1.2100471258163452,0.3817325830459595,0.0,0.0,1.0,141.6356658935547,144.0,140.91162109375,-22824.486328125,997.9610595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9235534667969,316.945556640625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5443362593650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005524320877157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.3262023925781,297.1499938964844,293.1499938964844,0.2081161886453628,-4125.80029296875,304.1820373535156,0.7301361560821533,0.2651634216308594,0.2435476034879684,293.3464050292969,297.1499938964844,293.1499938964844,0.1542419195175171,-3425.744140625,304.18231201171875,0.6732699275016785,0.2073747366666793,0.2022191435098648,293.21905517578125,297.1499938964844,293.1499938964844,0.4717450439929962,-6095.86865234375,304.1830444335937,0.9013028144836426,0.5111355781555176,0.3598152101039886,293.2414245605469,297.1499938964844,293.1499938964844,0.594039797782898,-9865.13671875,304.18853759765625,0.9631301760673524,0.6122657656669617,0.582071840763092,293.2051086425781,297.1499938964844,293.1499938964844,0.028945717960596,-5286.9423828125,304.1586303710937,0.4315863847732544,0.0642088800668716,0.3126125037670135,290.1593933105469,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.292236328125,290.1658020019531,1.0,0.4485657811164856,0.6315035820007324,0.6315035820007324,1.0,1.0,-2.0408830642700195,0.8457000851631165,1.195183038711548,0.3777729868888855,0.0,0.0,1.0,144.6715545654297,147.0,148.47312927246094,-22791.794921875,985.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.15740966796875,317.1836242675781,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5419425368309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005500027909874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464280,293.3262023925781,297.1499938964844,293.1499938964844,0.2081161886453628,-4125.80029296875,304.1820373535156,0.7301361560821533,0.2651634216308594,0.2435476034879684,293.3464050292969,297.1499938964844,293.1499938964844,0.1542419195175171,-3425.744140625,304.18231201171875,0.6732699275016785,0.2073747366666793,0.2022191435098648,293.21905517578125,297.1499938964844,293.1499938964844,0.4717450439929962,-6095.86865234375,304.1830444335937,0.9013028144836426,0.5111355781555176,0.3598152101039886,293.2414245605469,297.1499938964844,293.1499938964844,0.594039797782898,-9865.13671875,304.18853759765625,0.9631301760673524,0.6122657656669617,0.582071840763092,293.2051086425781,297.1499938964844,293.1499938964844,0.028945717960596,-5286.9423828125,304.1586303710937,0.4315863847732544,0.0642088800668716,0.3126125037670135,290.1593933105469,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.292236328125,290.1658020019531,1.0,0.4485657811164856,0.6315035820007324,0.6315035820007324,1.0,1.0,-2.0408830642700195,0.8457000851631165,1.195183038711548,0.3777729868888855,0.0,0.0,1.0,144.6715545654297,147.0,148.47312927246094,-22791.794921875,985.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.15740966796875,317.1836242675781,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5419425368309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005500027909874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464340,293.3270874023437,297.1499938964844,293.1499938964844,0.2019165307283401,-4026.68310546875,304.18170166015625,0.7229719758033752,0.2605239748954773,0.2395237237215042,293.35028076171875,297.1499938964844,293.1499938964844,0.147864818572998,-3310.805908203125,304.1821594238281,0.663529098033905,0.2016118168830871,0.1969336420297622,293.2217712402344,297.1499938964844,293.1499938964844,0.4647740423679352,-6024.91650390625,304.1836242675781,0.8953316807746887,0.5088366270065308,0.3583362400531769,293.2445068359375,297.1499938964844,293.1499938964844,0.5850408673286438,-9747.9013671875,304.1906433105469,0.956523060798645,0.6093279719352722,0.5794706344604492,293.206298828125,297.1499938964844,293.1499938964844,0.0273039638996124,-5134.99658203125,304.1584777832031,0.4237996935844421,0.0625742748379707,0.3059594333171844,290.2659606933594,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.2946472167969,290.2722473144531,1.0,0.4482324421405792,0.6343318819999695,0.6343318819999695,1.0,1.0,-2.016813039779663,0.8364536166191101,1.1803593635559082,0.3737236857414245,0.0,0.0,1.0,147.6815948486328,150.0,148.08152770996094,-22738.990234375,972.9866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3614807128906,317.39459228515625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5437695384025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005518569378182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464400,293.3270874023437,297.1499938964844,293.1499938964844,0.2019165307283401,-4026.68310546875,304.18170166015625,0.7229719758033752,0.2605239748954773,0.2395237237215042,293.35028076171875,297.1499938964844,293.1499938964844,0.147864818572998,-3310.805908203125,304.1821594238281,0.663529098033905,0.2016118168830871,0.1969336420297622,293.2217712402344,297.1499938964844,293.1499938964844,0.4647740423679352,-6024.91650390625,304.1836242675781,0.8953316807746887,0.5088366270065308,0.3583362400531769,293.2445068359375,297.1499938964844,293.1499938964844,0.5850408673286438,-9747.9013671875,304.1906433105469,0.956523060798645,0.6093279719352722,0.5794706344604492,293.206298828125,297.1499938964844,293.1499938964844,0.0273039638996124,-5134.99658203125,304.1584777832031,0.4237996935844421,0.0625742748379707,0.3059594333171844,290.2659606933594,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.2946472167969,290.2722473144531,1.0,0.4482324421405792,0.6343318819999695,0.6343318819999695,1.0,1.0,-2.016813039779663,0.8364536166191101,1.1803593635559082,0.3737236857414245,0.0,0.0,1.0,147.6815948486328,150.0,148.08152770996094,-22738.990234375,972.9866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3614807128906,317.39459228515625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5437695384025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005518569378182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464460,293.326904296875,297.1499938964844,293.1499938964844,0.1958609968423843,-3929.1064453125,304.18121337890625,0.7159662246704102,0.2560690939426422,0.2356082648038864,293.35308837890625,297.1499938964844,293.1499938964844,0.1416106671094894,-3196.953369140625,304.1818542480469,0.6542626023292542,0.1959688812494278,0.1916958689689636,293.2235412597656,297.1499938964844,293.1499938964844,0.4577390849590301,-5953.00048828125,304.18414306640625,0.8897325396537781,0.50665283203125,0.3568941950798034,293.2464904785156,297.1499938964844,293.1499938964844,0.575930655002594,-9629.0166015625,304.1922912597656,0.9500860571861268,0.6065242886543274,0.5769384503364563,293.2065124511719,297.1499938964844,293.1499938964844,0.0255423337221145,-4989.90087890625,304.1585998535156,0.4169456958770752,0.0611005946993827,0.2997134327888489,290.376708984375,291.1499938964844,259.27301025390625,257.851806640625,279.1776123046875,293.2960510253906,290.383544921875,1.0,0.4479367136955261,0.6370605826377869,0.6370605826377869,1.0,1.0,-1.993545413017273,0.8274580240249634,1.1660873889923096,0.3697490096092224,0.0,0.0,1.0,150.58836364746094,153.0,154.1850128173828,-22715.669921875,961.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6131896972656,317.6493835449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5413349270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005493861390277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464520,293.326904296875,297.1499938964844,293.1499938964844,0.1958609968423843,-3929.1064453125,304.18121337890625,0.7159662246704102,0.2560690939426422,0.2356082648038864,293.35308837890625,297.1499938964844,293.1499938964844,0.1416106671094894,-3196.953369140625,304.1818542480469,0.6542626023292542,0.1959688812494278,0.1916958689689636,293.2235412597656,297.1499938964844,293.1499938964844,0.4577390849590301,-5953.00048828125,304.18414306640625,0.8897325396537781,0.50665283203125,0.3568941950798034,293.2464904785156,297.1499938964844,293.1499938964844,0.575930655002594,-9629.0166015625,304.1922912597656,0.9500860571861268,0.6065242886543274,0.5769384503364563,293.2065124511719,297.1499938964844,293.1499938964844,0.0255423337221145,-4989.90087890625,304.1585998535156,0.4169456958770752,0.0611005946993827,0.2997134327888489,290.376708984375,291.1499938964844,259.27301025390625,257.851806640625,279.1776123046875,293.2960510253906,290.383544921875,1.0,0.4479367136955261,0.6370605826377869,0.6370605826377869,1.0,1.0,-1.993545413017273,0.8274580240249634,1.1660873889923096,0.3697490096092224,0.0,0.0,1.0,150.58836364746094,153.0,154.1850128173828,-22715.669921875,961.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6131896972656,317.6493835449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5413349270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005493861390277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464580,293.3257141113281,297.1499938964844,293.1499938964844,0.1901533156633377,-3836.5458984375,304.1802978515625,0.7090787291526794,0.2518256902694702,0.2318949997425079,293.3546447753906,297.1499938964844,293.1499938964844,0.1356755793094635,-3087.933837890625,304.1811218261719,0.6456921696662903,0.1905063688755035,0.186635136604309,293.2244567871094,297.1499938964844,293.1499938964844,0.4509992599487304,-5884.0537109375,304.1839904785156,0.884640097618103,0.5046083927154541,0.3555580973625183,293.2474670410156,297.1499938964844,293.1499938964844,0.567143440246582,-9514.521484375,304.1928100585937,0.944029986858368,0.6038804054260254,0.5745674967765808,293.2055969238281,297.1499938964844,293.1499938964844,0.0245348922908306,-4864.92138671875,304.1574401855469,0.411316841840744,0.0598560161888599,0.2945275902748108,290.4852600097656,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2963256835937,290.49169921875,1.0,0.4477682113647461,0.6396285891532898,0.6396285891532898,1.0,1.0,-1.9723280668258667,0.8192539215087891,1.1530741453170776,0.3661277592182159,0.0,0.0,1.0,153.34164428710938,156.0,150.7293243408203,-22684.048828125,950.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8289794921875,317.8692932128906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.538317084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005463234265334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464640,293.3257141113281,297.1499938964844,293.1499938964844,0.1901533156633377,-3836.5458984375,304.1802978515625,0.7090787291526794,0.2518256902694702,0.2318949997425079,293.3546447753906,297.1499938964844,293.1499938964844,0.1356755793094635,-3087.933837890625,304.1811218261719,0.6456921696662903,0.1905063688755035,0.186635136604309,293.2244567871094,297.1499938964844,293.1499938964844,0.4509992599487304,-5884.0537109375,304.1839904785156,0.884640097618103,0.5046083927154541,0.3555580973625183,293.2474670410156,297.1499938964844,293.1499938964844,0.567143440246582,-9514.521484375,304.1928100585937,0.944029986858368,0.6038804054260254,0.5745674967765808,293.2055969238281,297.1499938964844,293.1499938964844,0.0245348922908306,-4864.92138671875,304.1574401855469,0.411316841840744,0.0598560161888599,0.2945275902748108,290.4852600097656,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2963256835937,290.49169921875,1.0,0.4477682113647461,0.6396285891532898,0.6396285891532898,1.0,1.0,-1.9723280668258667,0.8192539215087891,1.1530741453170776,0.3661277592182159,0.0,0.0,1.0,153.34164428710938,156.0,150.7293243408203,-22684.048828125,950.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8289794921875,317.8692932128906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.538317084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005463234265334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464700,293.324951171875,297.1499938964844,293.1499938964844,0.1874348223209381,-3792.278076171875,304.17974853515625,0.7055755257606506,0.2497509717941284,0.2300856709480285,293.35516357421875,297.1499938964844,293.1499938964844,0.1328263133764267,-3035.271484375,304.1806335449219,0.6415789127349854,0.187810406088829,0.184144377708435,293.2247314453125,297.1499938964844,293.1499938964844,0.4477966725826263,-5851.2958984375,304.1836242675781,0.8821932673454285,0.5036085844039917,0.354909211397171,293.2477722167969,297.1499938964844,293.1499938964844,0.5629528760910034,-9460.0,304.192626953125,0.941062867641449,0.602588951587677,0.5734155178070068,293.20489501953125,297.1499938964844,293.1499938964844,0.0239753294736146,-4808.0224609375,304.1571044921875,0.4087731838226318,0.0592846199870109,0.2921989560127258,290.5363464355469,291.1499938964844,259.3047790527344,257.8839416503906,279.1756896972656,293.2962646484375,290.54254150390625,1.0,0.4477341771125793,0.6408648490905762,0.6408648490905762,1.0,1.0,-1.9622048139572144,0.8153287768363953,1.1468759775161743,0.3643927574157715,0.0,0.0,1.0,154.70806884765625,156.0,146.2396240234375,-22662.599609375,945.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.921875,317.9649658203125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5414537191390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005495066870935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464760,293.3241271972656,297.1499938964844,293.1499938964844,0.1847609132528305,-3748.5673828125,304.17919921875,0.7020999193191528,0.2477001547813415,0.2282994389533996,293.3555908203125,297.1499938964844,293.1499938964844,0.1300196498632431,-2983.138916015625,304.18017578125,0.637546718120575,0.1851285994052887,0.1816694587469101,293.2249755859375,297.1499938964844,293.1499938964844,0.4446154832839966,-5818.66357421875,304.18328857421875,0.8797887563705444,0.5026166439056396,0.3542672991752624,293.2479553222656,297.1499938964844,293.1499938964844,0.5587905049324036,-9405.7138671875,304.19244384765625,0.9381163716316224,0.601310670375824,0.5722779035568237,293.20416259765625,297.1499938964844,293.1499938964844,0.0234514791518449,-4753.59228515625,304.1567687988281,0.4063366055488586,0.0587359704077243,0.289988249540329,290.5873413085937,291.1499938964844,259.314697265625,257.8941955566406,279.17510986328125,293.2961120605469,290.5939636230469,1.0,0.4477304816246032,0.6420757174491882,0.6420757174491882,1.0,1.0,-1.9522956609725952,0.8114765286445618,1.140819072723389,0.3626861274242401,0.0,0.0,1.0,156.07994079589844,159.0,146.03981018066406,-22658.078125,941.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0435791015625,318.0873107910156,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5402510166168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482861306518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464820,293.3230285644531,297.1499938964844,293.1499938964844,0.1815782636404037,-3696.292724609375,304.1786193847656,0.6979629397392273,0.2452669292688369,0.2261828333139419,293.3559875488281,297.1499938964844,293.1499938964844,0.1266826093196869,-2920.78857421875,304.1796569824219,0.6327856183052063,0.1819235980510711,0.178714632987976,293.2251892089844,297.1499938964844,293.1499938964844,0.4407508373260498,-5778.85595703125,304.1830749511719,0.876946747303009,0.5014307498931885,0.353502094745636,293.2481384277344,297.1499938964844,293.1499938964844,0.553741455078125,-9339.6064453125,304.1923828125,0.9346005320549012,0.5997879505157471,0.5709261298179626,293.2032165527344,297.1499938964844,293.1499938964844,0.022850988432765,-4689.8935546875,304.1564025878906,0.4035008549690246,0.0581010803580284,0.2874565422534942,290.65087890625,291.1499938964844,259.32623291015625,257.9062194824219,279.1744689941406,293.2958374023437,290.65740966796875,1.0,0.4477629661560058,0.6435002684593201,0.6435002684593201,1.0,1.0,-1.9406228065490725,0.8069244027137756,1.133698344230652,0.3606634736061096,0.0,0.0,1.0,157.73912048339844,159.0,146.39649963378906,-22646.6328125,936.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17803955078125,318.2232360839844,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5386092662811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005466199363581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464880,293.3222961425781,297.1499938964844,293.1499938964844,0.1795069128274917,-3662.168701171875,304.17822265625,0.6952242255210876,0.2436600923538208,0.2247858643531799,293.3562316894531,297.1499938964844,293.1499938964844,0.1244999542832374,-2879.828125,304.1793212890625,0.629639744758606,0.1797928214073181,0.1767511069774627,293.225341796875,297.1499938964844,293.1499938964844,0.4382312893867492,-5752.87890625,304.1828308105469,0.8750754594802856,0.5006420612335205,0.3529935479164123,293.2481994628906,297.1499938964844,293.1499938964844,0.5504487752914429,-9296.47265625,304.19219970703125,0.9322693347930908,0.5987789630889893,0.5700308680534363,293.2025451660156,297.1499938964844,293.1499938964844,0.0224710945039987,-4648.96875,304.1561584472656,0.4016362130641937,0.0576887764036655,0.2858249545097351,290.6921081542969,291.1499938964844,259.33367919921875,257.9140930175781,279.1741027832031,293.2956237792969,290.6985168457031,1.0,0.4478040039539337,0.6444357633590698,0.6444357633590698,1.0,1.0,-1.9329420328140257,0.803920567035675,1.1290215253829956,0.3593249320983886,0.0,0.0,1.0,158.85374450683594,162.0,144.9540557861328,-22635.02734375,932.8432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2598571777344,318.3065490722656,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5374249219894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005454179481603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464940,293.3203125,297.1499938964844,293.1499938964844,0.1745155453681945,-3579.616455078125,304.1771240234375,0.6884549856185913,0.2396949827671051,0.2213414758443832,293.3566589355469,297.1499938964844,293.1499938964844,0.1191926226019859,-2779.6337890625,304.17840576171875,0.6217596530914307,0.1744816601276397,0.1718593835830688,293.2256164550781,297.1499938964844,293.1499938964844,0.432171881198883,-5690.34033203125,304.1819763183594,0.870478630065918,0.4986782371997833,0.3517278134822845,293.2482604980469,297.1499938964844,293.1499938964844,0.5425266623497009,-9192.6435546875,304.1913146972656,0.9265047907829284,0.596278190612793,0.5678138732910156,293.200927734375,297.1499938964844,293.1499938964844,0.0215863045305013,-4551.720703125,304.15557861328125,0.3969590663909912,0.056689940392971,0.2819050848484039,290.7900390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2949523925781,290.7959899902344,1.0,0.4479672908782959,0.646731972694397,0.646731972694397,1.0,1.0,-1.9140421152114868,0.7965011596679688,1.117540955543518,0.3560057580471039,0.0,0.0,1.0,161.6693115234375,165.0,137.4813690185547,-22591.990234375,924.9760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43701171875,318.48931884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5358035564422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005437725340016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465000,293.3203125,297.1499938964844,293.1499938964844,0.1745155453681945,-3579.616455078125,304.1771240234375,0.6884549856185913,0.2396949827671051,0.2213414758443832,293.3566589355469,297.1499938964844,293.1499938964844,0.1191926226019859,-2779.6337890625,304.17840576171875,0.6217596530914307,0.1744816601276397,0.1718593835830688,293.2256164550781,297.1499938964844,293.1499938964844,0.432171881198883,-5690.34033203125,304.1819763183594,0.870478630065918,0.4986782371997833,0.3517278134822845,293.2482604980469,297.1499938964844,293.1499938964844,0.5425266623497009,-9192.6435546875,304.1913146972656,0.9265047907829284,0.596278190612793,0.5678138732910156,293.200927734375,297.1499938964844,293.1499938964844,0.0215863045305013,-4551.720703125,304.15557861328125,0.3969590663909912,0.056689940392971,0.2819050848484039,290.7900390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2949523925781,290.7959899902344,1.0,0.4479672908782959,0.646731972694397,0.646731972694397,1.0,1.0,-1.9140421152114868,0.7965011596679688,1.117540955543518,0.3560057580471039,0.0,0.0,1.0,161.6693115234375,165.0,137.4813690185547,-22591.990234375,924.9760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43701171875,318.48931884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5358035564422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005437725340016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465060,293.3182373046875,297.1499938964844,293.1499938964844,0.1697470545768737,-3500.269775390625,304.1760559082031,0.6818157434463501,0.2358005940914154,0.2179616391658783,293.35693359375,297.1499938964844,293.1499938964844,0.114063560962677,-2681.935791015625,304.177490234375,0.6135541796684265,0.1691885292530059,0.1669860035181045,293.2257995605469,297.1499938964844,293.1499938964844,0.4263755679130554,-5630.33740234375,304.18096923828125,0.8660025000572205,0.4967246949672699,0.3504700660705566,293.2481994628906,297.1499938964844,293.1499938964844,0.5349506735801697,-9093.0849609375,304.190185546875,0.9208709597587584,0.5938037633895874,0.5656237006187439,293.1993103027344,297.1499938964844,293.1499938964844,0.0207762140780687,-4460.0556640625,304.1550598144531,0.3920728266239166,0.0557285398244857,0.2781667709350586,290.8827209472656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2942199707031,290.8885192871094,1.0,0.448203295469284,0.6489805579185486,0.6489805579185486,1.0,1.0,-1.8955018520355225,0.7891879677772522,1.1063138246536257,0.3527172803878784,0.0,0.0,1.0,164.5196075439453,168.0,130.99368286132812,-22544.23828125,917.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6039733886719,318.6624755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5326375961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005405594711191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465120,293.3182373046875,297.1499938964844,293.1499938964844,0.1697470545768737,-3500.269775390625,304.1760559082031,0.6818157434463501,0.2358005940914154,0.2179616391658783,293.35693359375,297.1499938964844,293.1499938964844,0.114063560962677,-2681.935791015625,304.177490234375,0.6135541796684265,0.1691885292530059,0.1669860035181045,293.2257995605469,297.1499938964844,293.1499938964844,0.4263755679130554,-5630.33740234375,304.18096923828125,0.8660025000572205,0.4967246949672699,0.3504700660705566,293.2481994628906,297.1499938964844,293.1499938964844,0.5349506735801697,-9093.0849609375,304.190185546875,0.9208709597587584,0.5938037633895874,0.5656237006187439,293.1993103027344,297.1499938964844,293.1499938964844,0.0207762140780687,-4460.0556640625,304.1550598144531,0.3920728266239166,0.0557285398244857,0.2781667709350586,290.8827209472656,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2942199707031,290.8885192871094,1.0,0.448203295469284,0.6489805579185486,0.6489805579185486,1.0,1.0,-1.8955018520355225,0.7891879677772522,1.1063138246536257,0.3527172803878784,0.0,0.0,1.0,164.5196075439453,168.0,130.99368286132812,-22544.23828125,917.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6039733886719,318.6624755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5326375961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005405594711191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465180,293.31610107421875,297.1499938964844,293.1499938964844,0.1652041673660278,-3424.251220703125,304.1749267578125,0.6753323674201965,0.2319749444723129,0.2146438211202621,293.3570861816406,297.1499938964844,293.1499938964844,0.1091113463044166,-2586.77880859375,304.17657470703125,0.6046699285507202,0.1639115959405899,0.1621280759572982,293.2259216308594,297.1499938964844,293.1499938964844,0.4208711087703705,-5573.21630859375,304.1798400878906,0.8616504669189453,0.4947792291641235,0.3492183983325958,293.2480163574219,297.1499938964844,293.1499938964844,0.5277560353279114,-8998.3203125,304.18878173828125,0.915419578552246,0.5913503170013428,0.5634543299674988,293.1977233886719,297.1499938964844,293.1499938964844,0.0200333334505558,-4373.6689453125,304.1546325683594,0.3867864906787872,0.0547990202903747,0.2745793163776397,290.9694519042969,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.2933959960937,290.9748229980469,1.0,0.4484987258911133,0.6511940956115723,0.6511940956115723,1.0,1.0,-1.8772681951522827,0.7819663286209106,1.095301866531372,0.3494552373886108,0.0,0.0,1.0,167.39663696289062,171.0,122.33031463623048,-22479.24609375,910.6127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7378845214844,318.80487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5292028188705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053707358893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465240,293.31610107421875,297.1499938964844,293.1499938964844,0.1652041673660278,-3424.251220703125,304.1749267578125,0.6753323674201965,0.2319749444723129,0.2146438211202621,293.3570861816406,297.1499938964844,293.1499938964844,0.1091113463044166,-2586.77880859375,304.17657470703125,0.6046699285507202,0.1639115959405899,0.1621280759572982,293.2259216308594,297.1499938964844,293.1499938964844,0.4208711087703705,-5573.21630859375,304.1798400878906,0.8616504669189453,0.4947792291641235,0.3492183983325958,293.2480163574219,297.1499938964844,293.1499938964844,0.5277560353279114,-8998.3203125,304.18878173828125,0.915419578552246,0.5913503170013428,0.5634543299674988,293.1977233886719,297.1499938964844,293.1499938964844,0.0200333334505558,-4373.6689453125,304.1546325683594,0.3867864906787872,0.0547990202903747,0.2745793163776397,290.9694519042969,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.2933959960937,290.9748229980469,1.0,0.4484987258911133,0.6511940956115723,0.6511940956115723,1.0,1.0,-1.8772681951522827,0.7819663286209106,1.095301866531372,0.3494552373886108,0.0,0.0,1.0,167.39663696289062,171.0,122.33031463623048,-22479.24609375,910.6127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7378845214844,318.80487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5292028188705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053707358893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465300,293.3149719238281,297.1499938964844,293.1499938964844,0.1630233973264694,-3387.61865234375,304.17437744140625,0.6721572279930115,0.2300880700349807,0.213008239865303,293.3571472167969,297.1499938964844,293.1499938964844,0.1067045256495475,-2540.2353515625,304.1761169433594,0.6000745296478271,0.1612793058156967,0.1597048640251159,293.2259521484375,297.1499938964844,293.1499938964844,0.4182497262954712,-5545.97802734375,304.1791687011719,0.8595220446586609,0.4938098192214966,0.3485948741436004,293.2479248046875,297.1499938964844,293.1499938964844,0.5243285298347473,-8953.1201171875,304.1879577636719,0.9127801656723022,0.5901315212249756,0.5623771548271179,293.19696044921875,297.1499938964844,293.1499938964844,0.0196863263845443,-4332.541015625,304.1544189453125,0.3841195106506347,0.0543454028666019,0.2728374004364013,291.00994873046875,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.29296875,291.0150756835937,1.0,0.4486660361289978,0.6522904634475708,0.6522904634475708,1.0,1.0,-1.868260383605957,0.7783893346786499,1.0898710489273071,0.3478346467018127,0.0,0.0,1.0,168.84304809570312,171.0,117.37332153320312,-22440.75390625,907.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7930908203125,318.8651123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5274147987365723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000535258965101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465360,293.3138732910156,297.1499938964844,293.1499938964844,0.1609004437923431,-3351.86865234375,304.1737976074219,0.6690298318862915,0.2282182723283767,0.2113877832889557,293.357177734375,297.1499938964844,293.1499938964844,0.1043417453765869,-2494.349609375,304.1756591796875,0.595390260219574,0.1586513370275497,0.1572854369878769,293.2259826660156,297.1499938964844,293.1499938964844,0.4157138466835022,-5519.6044921875,304.1784973144531,0.8574256300926208,0.4928426146507263,0.3479728996753692,293.2477722167969,297.1499938964844,293.1499938964844,0.5210122466087341,-8909.345703125,304.1871032714844,0.9102079272270204,0.5889177918434143,0.5613047480583191,293.1961975097656,297.1499938964844,293.1499938964844,0.0193542800843715,-4292.708984375,304.1542053222656,0.381478488445282,0.05389866232872,0.271127313375473,291.04852294921875,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2925109863281,291.0534362792969,1.0,0.4488448202610016,0.6533814072608948,0.6533814072608948,1.0,1.0,-1.859321117401123,0.7748340964317322,1.0844870805740356,0.3462209701538086,0.0,0.0,1.0,170.29356384277344,174.0,112.2688980102539,-22398.70703125,903.9805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84130859375,318.91876220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5255944728851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000533411570359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465420,293.31158447265625,297.1499938964844,293.1499938964844,0.1568201631307602,-3282.907958984375,304.17266845703125,0.6629272103309631,0.224529281258583,0.208192229270935,293.3571472167969,297.1499938964844,293.1499938964844,0.0997423902153968,-2404.45751953125,304.1747741699219,0.5857750177383423,0.1534091532230377,0.1524589508771896,293.2260131835937,297.1499938964844,293.1499938964844,0.4108882248401642,-5469.34423828125,304.1770324707031,0.8533282279968262,0.4909140765666961,0.3467331528663635,293.2474670410156,297.1499938964844,293.1499938964844,0.5147007703781128,-8825.91015625,304.18524169921875,0.9052938222885132,0.586504340171814,0.5591734051704407,293.1947326660156,297.1499938964844,293.1499938964844,0.0187315735965967,-4216.70068359375,304.1538391113281,0.3762783110141754,0.053024835884571,0.2677969336509704,291.1202697753906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.29156494140625,291.124755859375,1.0,0.4492336809635162,0.655551016330719,0.655551016330719,1.0,1.0,-1.841641306877136,0.7677885293960571,1.073852777481079,0.3430151045322418,0.0,0.0,1.0,173.20449829101562,177.0,102.1142349243164,-22305.162109375,897.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.918701171875,319.0083923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5218908190727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005296528688631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465480,293.31158447265625,297.1499938964844,293.1499938964844,0.1568201631307602,-3282.907958984375,304.17266845703125,0.6629272103309631,0.224529281258583,0.208192229270935,293.3571472167969,297.1499938964844,293.1499938964844,0.0997423902153968,-2404.45751953125,304.1747741699219,0.5857750177383423,0.1534091532230377,0.1524589508771896,293.2260131835937,297.1499938964844,293.1499938964844,0.4108882248401642,-5469.34423828125,304.1770324707031,0.8533282279968262,0.4909140765666961,0.3467331528663635,293.2474670410156,297.1499938964844,293.1499938964844,0.5147007703781128,-8825.91015625,304.18524169921875,0.9052938222885132,0.586504340171814,0.5591734051704407,293.1947326660156,297.1499938964844,293.1499938964844,0.0187315735965967,-4216.70068359375,304.1538391113281,0.3762783110141754,0.053024835884571,0.2677969336509704,291.1202697753906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.29156494140625,291.124755859375,1.0,0.4492336809635162,0.655551016330719,0.655551016330719,1.0,1.0,-1.841641306877136,0.7677885293960571,1.073852777481079,0.3430151045322418,0.0,0.0,1.0,173.20449829101562,177.0,102.1142349243164,-22305.162109375,897.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.918701171875,319.0083923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5218908190727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005296528688631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465540,293.30926513671875,297.1499938964844,293.1499938964844,0.1529495865106582,-3217.1806640625,304.17156982421875,0.6570382118225098,0.2209079414606094,0.2050569802522659,293.3570251464844,297.1499938964844,293.1499938964844,0.0952982231974601,-2316.93701171875,304.1739196777344,0.5758711695671082,0.1481870263814926,0.1476503312587738,293.2259826660156,297.1499938964844,293.1499938964844,0.4063765108585357,-5422.2578125,304.175537109375,0.8493543267250061,0.4889922440052032,0.3454982340335846,293.2471008300781,297.1499938964844,293.1499938964844,0.5088000893592834,-8747.7294921875,304.183349609375,0.9007031917572021,0.5841078162193298,0.5570582747459412,293.1933288574219,297.1499938964844,293.1499938964844,0.0181594863533973,-4145.30224609375,304.1535339355469,0.3711954653263092,0.052176222205162,0.2645814120769501,291.1850891113281,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2905578613281,291.18914794921875,1.0,0.4496605396270752,0.657709538936615,0.657709538936615,1.0,1.0,-1.82421875,0.7608301043510437,1.063388705253601,0.3398394286632538,0.0,0.0,0.9930751323699952,176.12625122070312,165.0,92.1997299194336,-22199.296875,891.6039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9739685058594,319.0765380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32590.16796875,36000.0,0.0,0.0,0.5181449055671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831267476081848,1.831295132637024,-2.773459164018277e-05,0.0,0.0005258512101136,0.0,0.0,683.4807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
