time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465600,293.30926513671875,297.1499938964844,293.1499938964844,0.1529495865106582,-3217.1806640625,304.17156982421875,0.6570382118225098,0.2209079414606094,0.2050569802522659,293.3570251464844,297.1499938964844,293.1499938964844,0.0952982231974601,-2316.93701171875,304.1739196777344,0.5758711695671082,0.1481870263814926,0.1476503312587738,293.2259826660156,297.1499938964844,293.1499938964844,0.4063765108585357,-5422.2578125,304.175537109375,0.8493543267250061,0.4889922440052032,0.3454982340335846,293.2471008300781,297.1499938964844,293.1499938964844,0.5088000893592834,-8747.7294921875,304.183349609375,0.9007031917572021,0.5841078162193298,0.5570582747459412,293.1933288574219,297.1499938964844,293.1499938964844,0.0181594863533973,-4145.30224609375,304.1535339355469,0.3711954653263092,0.052176222205162,0.2645814120769501,291.1850891113281,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2905578613281,291.18914794921875,1.0,0.4496605396270752,0.657709538936615,0.657709538936615,1.0,1.0,-1.82421875,0.7608301043510437,1.063388705253601,0.3398394286632538,0.0,0.0,0.9930751323699952,176.12625122070312,165.0,92.1997299194336,-22199.296875,891.6039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9739685058594,319.0765380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32590.16796875,36000.0,0.0,0.0,0.5181449055671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831267476081848,1.831295132637024,-2.773459164018277e-05,0.0,0.0005258512101136,0.0,0.0,683.4807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465660,293.306640625,297.1499938964844,293.1499938964844,0.1490965485572815,-3151.3955078125,304.1708068847656,0.6550960540771484,0.2174058556556701,0.2018011063337326,293.3565979003906,297.1499938964844,293.1499938964844,0.0908176228404045,-2228.3583984375,304.1734313964844,0.569582462310791,0.1430276334285736,0.1426650136709213,293.2257385253906,297.1499938964844,293.1499938964844,0.4019177854061126,-5375.451171875,304.1744689941406,0.8502487540245056,0.4871153533458709,0.3441217243671417,293.2465515136719,297.1499938964844,293.1499938964844,0.5030253529548645,-8670.7001953125,304.1818542480469,0.9016701579093932,0.5817604660987854,0.5547575950622559,293.1917724609375,297.1499938964844,293.1499938964844,0.0175104420632123,-4063.2587890625,304.1534423828125,0.3694000840187073,0.0513925589621067,0.2605424523353576,291.24468994140625,291.1499938964844,259.44415283203125,258.037841796875,279.1722412109375,293.2893371582031,291.24859619140625,1.0,0.4453177452087402,0.6599602699279785,0.6599602699279785,1.0,1.0,-1.805059552192688,0.753088653087616,1.0519708395004272,0.3362664878368377,0.0,0.0,0.9764536023139954,173.46974182128906,153.0,85.23877716064453,-22066.6875,866.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0145874023437,319.1308898925781,278.1499938964844,0.0,18000.0,321.1499938964844,33185.34375,36000.0,0.0,0.0,0.5143588185310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829015135765076,1.829042911529541,-2.781912735372316e-05,0.0,0.0005220088060013,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465720,293.306640625,297.1499938964844,293.1499938964844,0.1490965485572815,-3151.3955078125,304.1708068847656,0.6550960540771484,0.2174058556556701,0.2018011063337326,293.3565979003906,297.1499938964844,293.1499938964844,0.0908176228404045,-2228.3583984375,304.1734313964844,0.569582462310791,0.1430276334285736,0.1426650136709213,293.2257385253906,297.1499938964844,293.1499938964844,0.4019177854061126,-5375.451171875,304.1744689941406,0.8502487540245056,0.4871153533458709,0.3441217243671417,293.2465515136719,297.1499938964844,293.1499938964844,0.5030253529548645,-8670.7001953125,304.1818542480469,0.9016701579093932,0.5817604660987854,0.5547575950622559,293.1917724609375,297.1499938964844,293.1499938964844,0.0175104420632123,-4063.2587890625,304.1534423828125,0.3694000840187073,0.0513925589621067,0.2605424523353576,291.24468994140625,291.1499938964844,259.44415283203125,258.037841796875,279.1722412109375,293.2893371582031,291.24859619140625,1.0,0.4453177452087402,0.6599602699279785,0.6599602699279785,1.0,1.0,-1.805059552192688,0.753088653087616,1.0519708395004272,0.3362664878368377,0.0,0.0,0.9764536023139954,173.46974182128906,153.0,85.23877716064453,-22066.6875,866.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0145874023437,319.1308898925781,278.1499938964844,0.0,18000.0,321.1499938964844,33185.34375,36000.0,0.0,0.0,0.5143588185310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829015135765076,1.829042911529541,-2.781912735372316e-05,0.0,0.0005220088060013,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465780,293.3034973144531,297.1499938964844,293.1499938964844,0.1453409343957901,-3086.928466796875,304.1701354980469,0.6559044122695923,0.2140718102455139,0.1985542476177215,293.35565185546875,297.1499938964844,293.1499938964844,0.0863598212599754,-2140.266845703125,304.1730651855469,0.565854549407959,0.1379799097776413,0.1376327723264694,293.22515869140625,297.1499938964844,293.1499938964844,0.3975376784801483,-5329.26904296875,304.1736145019531,0.8545843958854675,0.4853172302246094,0.342690646648407,293.24566650390625,297.1499938964844,293.1499938964844,0.4973751604557037,-8594.93359375,304.1806640625,0.9065974950790404,0.5794909000396729,0.5523821115493774,293.1898803710937,297.1499938964844,293.1499938964844,0.0168631970882415,-3979.327880859375,304.15338134765625,0.3701524436473846,0.0507205389440059,0.2562877833843231,291.30145263671875,291.1499938964844,259.4583740234375,258.05450439453125,279.1727294921875,293.2876892089844,291.30517578125,1.0,0.4383323490619659,0.6622612476348877,0.6622612476348877,1.0,1.0,-1.785439133644104,0.7451386451721191,1.0403004884719849,0.332560271024704,0.0,0.0,0.9524272084236144,167.10865783691406,141.0,80.1144027709961,-21921.521484375,831.0147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0480651855469,319.1772155761719,278.1499938964844,0.0,18000.0,321.1499938964844,34219.52734375,36000.0,0.0,0.0,0.5104966163635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250871896743768,1.8251152038574217,-2.7965848858002573e-05,0.0,0.0005180891603231,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465840,293.3034973144531,297.1499938964844,293.1499938964844,0.1453409343957901,-3086.928466796875,304.1701354980469,0.6559044122695923,0.2140718102455139,0.1985542476177215,293.35565185546875,297.1499938964844,293.1499938964844,0.0863598212599754,-2140.266845703125,304.1730651855469,0.565854549407959,0.1379799097776413,0.1376327723264694,293.22515869140625,297.1499938964844,293.1499938964844,0.3975376784801483,-5329.26904296875,304.1736145019531,0.8545843958854675,0.4853172302246094,0.342690646648407,293.24566650390625,297.1499938964844,293.1499938964844,0.4973751604557037,-8594.93359375,304.1806640625,0.9065974950790404,0.5794909000396729,0.5523821115493774,293.1898803710937,297.1499938964844,293.1499938964844,0.0168631970882415,-3979.327880859375,304.15338134765625,0.3701524436473846,0.0507205389440059,0.2562877833843231,291.30145263671875,291.1499938964844,259.4583740234375,258.05450439453125,279.1727294921875,293.2876892089844,291.30517578125,1.0,0.4383323490619659,0.6622612476348877,0.6622612476348877,1.0,1.0,-1.785439133644104,0.7451386451721191,1.0403004884719849,0.332560271024704,0.0,0.0,0.9524272084236144,167.10865783691406,141.0,80.1144027709961,-21921.521484375,831.0147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0480651855469,319.1772155761719,278.1499938964844,0.0,18000.0,321.1499938964844,34219.52734375,36000.0,0.0,0.0,0.5104966163635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250871896743768,1.8251152038574217,-2.7965848858002573e-05,0.0,0.0005180891603231,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465900,293.3017883300781,297.1499938964844,293.1499938964844,0.1435179561376571,-3055.519287109375,304.1697998046875,0.6570529341697693,0.2124621123075485,0.196951612830162,293.35504150390625,297.1499938964844,293.1499938964844,0.0841537863016128,-2096.80322265625,304.1728820800781,0.564659833908081,0.135497972369194,0.1351224780082702,293.2247314453125,297.1499938964844,293.1499938964844,0.3954051434993744,-5306.7373046875,304.1731872558594,0.8577045798301697,0.4844436347484588,0.3419685661792755,293.2451477050781,297.1499938964844,293.1499938964844,0.4946275949478149,-8557.99609375,304.1800842285156,0.9102774858474731,0.5783824920654297,0.5511859059333801,293.1888122558594,297.1499938964844,293.1499938964844,0.016553945839405,-3938.3681640625,304.1533203125,0.3712627589702606,0.050424687564373,0.2541837096214294,291.32843017578125,291.1499938964844,259.4654846191406,258.06280517578125,279.1729431152344,293.2867431640625,291.33203125,1.0,0.4341621696949005,0.6634224057197571,0.6634224057197571,1.0,1.0,-1.775670886039734,0.7411786317825317,1.034492254257202,0.3307095468044281,0.0,0.0,0.9378096461296082,163.0673828125,141.0,77.47993469238281,-21845.884765625,810.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0630187988281,319.1977233886719,278.1499938964844,0.0,18000.0,321.1499938964844,34951.2421875,36000.0,0.0,0.0,0.5085355639457703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8222970962524407,1.822325229644776,-2.8069529435015284e-05,0.0,0.0005160989239811,0.0,0.0,683.495849609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465960,293.3000183105469,297.1499938964844,293.1499938964844,0.1417352110147476,-3024.73046875,304.16943359375,0.6586155891418457,0.2108869105577469,0.1953659206628799,293.35430908203125,297.1499938964844,293.1499938964844,0.0819651782512664,-2053.823974609375,304.1726989746094,0.5638193488121033,0.1330422908067703,0.1326216906309127,293.22430419921875,297.1499938964844,293.1499938964844,0.3933193981647491,-5284.67822265625,304.1727905273437,0.8613665699958801,0.4835844039916992,0.3412454426288605,293.2445678710937,297.1499938964844,293.1499938964844,0.4919416606426239,-8521.8408203125,304.17950439453125,0.9146921634674072,0.5772896409034729,0.5499891638755798,293.18768310546875,297.1499938964844,293.1499938964844,0.0162567645311355,-3898.453125,304.1532592773437,0.3727892935276031,0.050152663141489,0.2521172761917114,291.3543395996094,291.1499938964844,259.4725952148437,258.0711669921875,279.173095703125,293.28570556640625,291.3577880859375,1.0,0.4296633303165436,0.6645882725715637,0.6645882725715637,1.0,1.0,-1.7659776210784912,0.7372491359710693,1.028728485107422,0.3288711607456207,0.0,0.0,0.9215803146362304,158.6322784423828,129.0,74.6186752319336,-21768.28125,789.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0770874023437,319.2164306640625,278.1499938964844,0.0,18000.0,321.1499938964844,35862.0078125,36000.0,0.0,0.0,0.5065544843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187636137008667,1.818791747093201,-2.8197371648275293e-05,0.0,0.0005140884313732,0.0,0.0,683.4281005859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466020,293.2963562011719,297.1499938964844,293.1499938964844,0.1385270953178405,-2969.5048828125,304.16827392578125,0.6629754304885864,0.2078296542167663,0.19224514067173,293.3526611328125,297.1499938964844,293.1499938964844,0.0777746215462684,-1972.357666015625,304.1720886230469,0.5631521940231323,0.128201887011528,0.1276517212390899,293.2232971191406,297.1499938964844,293.1499938964844,0.389958381652832,-5249.68701171875,304.17071533203125,0.8703318238258362,0.4819068014621734,0.3397988975048065,293.2433166503906,297.1499938964844,293.1499938964844,0.4875804185867309,-8464.13671875,304.17681884765625,0.925693690776825,0.5751507878303528,0.5475996732711792,293.1854553222656,297.1499938964844,293.1499938964844,0.0158246215432882,-3840.822265625,304.148193359375,0.377909779548645,0.050000000745058,0.2490596771240234,291.38433837890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1728515625,293.28350830078125,291.3845520019531,1.0,0.419944018125534,0.6668744683265686,0.6668744683265686,1.0,1.0,-1.7479844093322754,0.7299954891204834,1.0179888010025024,0.3254820704460144,0.0,0.0,0.8877344727516174,148.8239288330078,117.0,39.288333892822266,-21521.8828125,746.0082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.117431640625,319.2119445800781,278.1499938964844,0.0,18000.0,321.1499938964844,36614.37109375,36000.0,0.0,0.0,0.5023729205131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7700247764587402,1.7700520753860474,-2.7305359253659844e-05,0.0,0.0005098446272313,0.0,0.0,639.554443359375,0.0,0.0,0.0,0.9762585759162904,4.0,0.0,1.0
466080,293.2963562011719,297.1499938964844,293.1499938964844,0.1385270953178405,-2969.5048828125,304.16827392578125,0.6629754304885864,0.2078296542167663,0.19224514067173,293.3526611328125,297.1499938964844,293.1499938964844,0.0777746215462684,-1972.357666015625,304.1720886230469,0.5631521940231323,0.128201887011528,0.1276517212390899,293.2232971191406,297.1499938964844,293.1499938964844,0.389958381652832,-5249.68701171875,304.17071533203125,0.8703318238258362,0.4819068014621734,0.3397988975048065,293.2433166503906,297.1499938964844,293.1499938964844,0.4875804185867309,-8464.13671875,304.17681884765625,0.925693690776825,0.5751507878303528,0.5475996732711792,293.1854553222656,297.1499938964844,293.1499938964844,0.0158246215432882,-3840.822265625,304.148193359375,0.377909779548645,0.050000000745058,0.2490596771240234,291.38433837890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1728515625,293.28350830078125,291.3845520019531,1.0,0.419944018125534,0.6668744683265686,0.6668744683265686,1.0,1.0,-1.7479844093322754,0.7299954891204834,1.0179888010025024,0.3254820704460144,0.0,0.0,0.8877344727516174,148.8239288330078,117.0,39.288333892822266,-21521.8828125,746.0082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.117431640625,319.2119445800781,278.1499938964844,0.0,18000.0,321.1499938964844,36614.37109375,36000.0,0.0,0.0,0.5023729205131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7700247764587402,1.7700520753860474,-2.7305359253659844e-05,0.0,0.0005098446272313,0.0,0.0,639.554443359375,0.0,0.0,0.0,0.9762585759162904,4.0,0.0,1.0
466140,293.2926025390625,297.1499938964844,293.1499938964844,0.1358679085969925,-2924.166259765625,304.1666259765625,0.6688458919525146,0.2048822492361068,0.1891970485448837,293.3507995605469,297.1499938964844,293.1499938964844,0.0738624259829521,-1897.5875244140625,304.1712646484375,0.56362384557724,0.1234445050358772,0.1227315366268158,293.2220458984375,297.1499938964844,293.1499938964844,0.387971818447113,-5230.03125,304.1671142578125,0.8813427090644836,0.4803005158901214,0.3383761346340179,293.2417907714844,297.1499938964844,293.1499938964844,0.4849361181259155,-8430.9599609375,304.1723022460937,0.9390891194343568,0.5730926394462585,0.5452513098716736,293.1837158203125,297.1499938964844,293.1499938964844,0.0155891086906194,-3811.429931640625,304.1402893066406,0.3853412866592407,0.050000000745058,0.2471353709697723,291.37579345703125,291.1499938964844,259.501708984375,258.10498046875,279.17242431640625,293.2812194824219,291.3744201660156,1.0,0.4095535576343536,0.6690933108329773,0.6690933108329773,1.0,1.0,-1.7315782308578491,0.7234126329421997,1.0081655979156494,0.3224393725395202,0.0,0.0,0.8579648733139038,138.26351928710938,105.0,-2.036605834960937,-21250.64453125,702.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19073486328125,319.2088928222656,278.1499938964844,0.0,18000.0,320.6700134277344,36763.640625,36000.0,0.0,0.0,0.4928331077098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7028827667236328,1.702908635139465,-2.592314376670401e-05,0.0,0.0005001629469916,0.0,0.0,579.5333862304688,0.0,0.0,0.0,0.9446026086807252,4.0,0.0,1.0
466200,293.2926025390625,297.1499938964844,293.1499938964844,0.1358679085969925,-2924.166259765625,304.1666259765625,0.6688458919525146,0.2048822492361068,0.1891970485448837,293.3507995605469,297.1499938964844,293.1499938964844,0.0738624259829521,-1897.5875244140625,304.1712646484375,0.56362384557724,0.1234445050358772,0.1227315366268158,293.2220458984375,297.1499938964844,293.1499938964844,0.387971818447113,-5230.03125,304.1671142578125,0.8813427090644836,0.4803005158901214,0.3383761346340179,293.2417907714844,297.1499938964844,293.1499938964844,0.4849361181259155,-8430.9599609375,304.1723022460937,0.9390891194343568,0.5730926394462585,0.5452513098716736,293.1837158203125,297.1499938964844,293.1499938964844,0.0155891086906194,-3811.429931640625,304.1402893066406,0.3853412866592407,0.050000000745058,0.2471353709697723,291.37579345703125,291.1499938964844,259.501708984375,258.10498046875,279.17242431640625,293.2812194824219,291.3744201660156,1.0,0.4095535576343536,0.6690933108329773,0.6690933108329773,1.0,1.0,-1.7315782308578491,0.7234126329421997,1.0081655979156494,0.3224393725395202,0.0,0.0,0.8579648733139038,138.26351928710938,105.0,-2.036605834960937,-21250.64453125,702.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19073486328125,319.2088928222656,278.1499938964844,0.0,18000.0,320.6700134277344,36763.640625,36000.0,0.0,0.0,0.4928331077098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7028827667236328,1.702908635139465,-2.592314376670401e-05,0.0,0.0005001629469916,0.0,0.0,579.5333862304688,0.0,0.0,0.0,0.9446026086807252,4.0,0.0,1.0
466260,293.28887939453125,297.1499938964844,293.1499938964844,0.1335548758506775,-2884.98779296875,304.1649169921875,0.6761314272880554,0.2020250707864761,0.1862206757068634,293.34881591796875,297.1499938964844,293.1499938964844,0.0701001659035682,-1826.8232421875,304.1704406738281,0.5650623440742493,0.1187579780817031,0.1178672984242439,293.220703125,297.1499938964844,293.1499938964844,0.3868665993213653,-5219.97998046875,304.1632385253906,0.8942644000053406,0.4787471890449524,0.3369845747947693,293.2402038574219,297.1499938964844,293.1499938964844,0.4834022521972656,-8413.181640625,304.1674194335937,0.9540773034095764,0.5710926651954651,0.5429507493972778,293.182373046875,297.1499938964844,293.1499938964844,0.0153878349810838,-3787.98779296875,304.1319885253906,0.3935747146606445,0.050000000745058,0.2451603561639785,291.344482421875,291.1499938964844,259.5168151855469,258.122314453125,279.1723022460937,293.2789306640625,291.341552734375,1.0,0.3986307680606842,0.6713165044784546,0.6713165044784546,1.0,1.0,-1.715359807014465,0.7168963551521301,0.9984633922576904,0.3194175958633423,0.0,0.0,0.8338560461997986,127.3723602294922,93.0,-36.69042205810547,-20948.23828125,658.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2099914550781,319.1512756347656,278.1499938964844,0.0,18000.0,320.6700134277344,36724.69140625,36000.0,0.0,0.0,0.4865219593048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6364941596984863,1.6365187168121338,-2.456808761053253e-05,0.0,0.0004937579506076,0.0,0.0,523.6583862304688,0.0,0.0,0.0,0.9135612845420836,4.0,0.0,1.0
466320,293.28887939453125,297.1499938964844,293.1499938964844,0.1335548758506775,-2884.98779296875,304.1649169921875,0.6761314272880554,0.2020250707864761,0.1862206757068634,293.34881591796875,297.1499938964844,293.1499938964844,0.0701001659035682,-1826.8232421875,304.1704406738281,0.5650623440742493,0.1187579780817031,0.1178672984242439,293.220703125,297.1499938964844,293.1499938964844,0.3868665993213653,-5219.97998046875,304.1632385253906,0.8942644000053406,0.4787471890449524,0.3369845747947693,293.2402038574219,297.1499938964844,293.1499938964844,0.4834022521972656,-8413.181640625,304.1674194335937,0.9540773034095764,0.5710926651954651,0.5429507493972778,293.182373046875,297.1499938964844,293.1499938964844,0.0153878349810838,-3787.98779296875,304.1319885253906,0.3935747146606445,0.050000000745058,0.2451603561639785,291.344482421875,291.1499938964844,259.5168151855469,258.122314453125,279.1723022460937,293.2789306640625,291.341552734375,1.0,0.3986307680606842,0.6713165044784546,0.6713165044784546,1.0,1.0,-1.715359807014465,0.7168963551521301,0.9984633922576904,0.3194175958633423,0.0,0.0,0.8338560461997986,127.3723602294922,93.0,-36.69042205810547,-20948.23828125,658.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2099914550781,319.1512756347656,278.1499938964844,0.0,18000.0,320.6700134277344,36724.69140625,36000.0,0.0,0.0,0.4865219593048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6364941596984863,1.6365187168121338,-2.456808761053253e-05,0.0,0.0004937579506076,0.0,0.0,523.6583862304688,0.0,0.0,0.0,0.9135612845420836,4.0,0.0,1.0
466380,293.2851867675781,297.1499938964844,293.1499938964844,0.1313921809196472,-2848.313232421875,304.16357421875,0.6849929690361023,0.199253425002098,0.1833144575357437,293.3467712402344,297.1499938964844,293.1499938964844,0.0663652718067169,-1757.5494384765625,304.1698608398437,0.5675556659698486,0.1141379475593566,0.1130585968494415,293.2193908691406,297.1499938964844,293.1499938964844,0.3861019611358642,-5213.31103515625,304.1601257324219,0.9094802141189576,0.4772239327430725,0.3356128334999084,293.2386169433594,297.1499938964844,293.1499938964844,0.4823150336742401,-8400.9453125,304.1634521484375,0.9700186848640442,0.569126307964325,0.5406807661056519,293.1812438964844,297.1499938964844,293.1499938964844,0.0151953203603625,-3765.964599609375,304.1236877441406,0.4017474949359894,0.050000000745058,0.2431508004665374,291.30535888671875,291.1499938964844,259.53253173828125,258.1400451660156,279.17242431640625,293.27667236328125,291.3026123046875,1.0,0.3872571885585785,0.6735634803771973,0.6735634803771973,1.0,1.0,-1.699311375617981,0.7104474902153015,0.9888639450073242,0.3164198994636535,0.0,0.0,0.8157868385314941,116.30420684814452,81.0,-49.16093444824219,-20676.748046875,614.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2377014160156,319.1125793457031,278.1499938964844,0.0,18000.0,320.6700134277344,36597.3203125,36000.0,0.0,0.0,0.4800296425819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810314416885376,1.5810548067092896,-2.345562825212255e-05,0.0,0.0004871690762229,0.0,0.0,479.7182312011719,0.0,0.0,0.0,0.8877738118171692,4.0,0.0,1.0
466440,293.2851867675781,297.1499938964844,293.1499938964844,0.1313921809196472,-2848.313232421875,304.16357421875,0.6849929690361023,0.199253425002098,0.1833144575357437,293.3467712402344,297.1499938964844,293.1499938964844,0.0663652718067169,-1757.5494384765625,304.1698608398437,0.5675556659698486,0.1141379475593566,0.1130585968494415,293.2193908691406,297.1499938964844,293.1499938964844,0.3861019611358642,-5213.31103515625,304.1601257324219,0.9094802141189576,0.4772239327430725,0.3356128334999084,293.2386169433594,297.1499938964844,293.1499938964844,0.4823150336742401,-8400.9453125,304.1634521484375,0.9700186848640442,0.569126307964325,0.5406807661056519,293.1812438964844,297.1499938964844,293.1499938964844,0.0151953203603625,-3765.964599609375,304.1236877441406,0.4017474949359894,0.050000000745058,0.2431508004665374,291.30535888671875,291.1499938964844,259.53253173828125,258.1400451660156,279.17242431640625,293.27667236328125,291.3026123046875,1.0,0.3872571885585785,0.6735634803771973,0.6735634803771973,1.0,1.0,-1.699311375617981,0.7104474902153015,0.9888639450073242,0.3164198994636535,0.0,0.0,0.8157868385314941,116.30420684814452,81.0,-49.16093444824219,-20676.748046875,614.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2377014160156,319.1125793457031,278.1499938964844,0.0,18000.0,320.6700134277344,36597.3203125,36000.0,0.0,0.0,0.4800296425819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810314416885376,1.5810548067092896,-2.345562825212255e-05,0.0,0.0004871690762229,0.0,0.0,479.7182312011719,0.0,0.0,0.0,0.8877738118171692,4.0,0.0,1.0
466500,293.2833557128906,297.1499938964844,293.1499938964844,0.1303173303604126,-2829.97998046875,304.1630554199219,0.6900901198387146,0.197899505496025,0.1818884313106537,293.345703125,297.1499938964844,293.1499938964844,0.064479187130928,-1722.8994140625,304.169677734375,0.5692580342292786,0.1118545979261398,0.1106771230697631,293.2187805175781,297.1499938964844,293.1499938964844,0.3856923282146454,-5209.5068359375,304.1590576171875,0.918662428855896,0.4764659106731415,0.3349297642707824,293.2378845214844,297.1499938964844,293.1499938964844,0.4817464649677276,-8394.138671875,304.1620483398437,0.9781337976455688,0.5681471824645996,0.5395501255989075,293.1806945800781,297.1499938964844,293.1499938964844,0.0150962825864553,-3754.32958984375,304.1195678710937,0.4060513079166412,0.050000000745058,0.2421388179063797,291.2873840332031,291.1499938964844,259.5406188964844,258.14910888671875,279.17254638671875,293.2755432128906,291.2848205566406,1.0,0.3814148008823395,0.674700915813446,0.674700915813446,1.0,1.0,-1.6913472414016724,0.7072486281394958,0.9840986132621764,0.3149309456348419,0.0,0.0,0.8084448575973511,110.73438262939452,81.0,-49.25703048706055,-20551.794921875,593.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25054931640625,319.09735107421875,278.1499938964844,0.0,18000.0,320.19000244140625,36533.84765625,36000.0,0.0,0.0,0.4719525575637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575230121612549,1.5575460195541382,-2.299323386978358e-05,0.0,0.0004789718659594,0.0,0.0,461.8822937011719,0.0,0.0,0.0,0.8768883347511292,4.0,0.0,1.0
466560,293.28155517578125,297.1499938964844,293.1499938964844,0.1292630583047866,-2811.968994140625,304.16259765625,0.6956812143325806,0.1965670734643936,0.180480808019638,293.3446044921875,297.1499938964844,293.1499938964844,0.0625906437635421,-1688.4661865234375,304.1695251464844,0.571311354637146,0.1095906868577003,0.1083125621080398,293.2182006835937,297.1499938964844,293.1499938964844,0.3853052854537964,-5205.8955078125,304.1581115722656,0.928851842880249,0.4757086038589477,0.3342469036579132,293.2372131347656,297.1499938964844,293.1499938964844,0.4812101721763611,-8387.66796875,304.16082763671875,0.9862276315689088,0.5671690106391907,0.5384200215339661,293.1802062988281,297.1499938964844,293.1499938964844,0.0149980122223496,-3742.746337890625,304.1155090332031,0.4107031226158142,0.050000000745058,0.2411242127418518,291.2692565917969,291.1499938964844,259.5489196777344,258.1583251953125,279.1727294921875,293.2744445800781,291.2662353515625,1.0,0.3754727840423584,0.6758497953414917,0.6758497953414917,1.0,1.0,-1.6834232807159424,0.7040677070617676,0.9793555736541748,0.3134492933750152,0.0,0.0,0.8022878170013428,105.15231323242188,69.0,-51.75888442993164,-20414.373046875,572.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22174072265625,319.0470886230469,278.1499938964844,0.0,18000.0,320.19000244140625,36470.34375,36000.0,0.0,0.0,0.4681462347507477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5367178916931152,1.5367404222488403,-2.258794665976893e-05,0.0,0.0004751089145429,0.0,0.0,446.4731140136719,0.0,0.0,0.0,0.8672972917556763,4.0,0.0,1.0
466620,293.2778625488281,297.1499938964844,293.1499938964844,0.1272328048944473,-2777.208251953125,304.16180419921875,0.7078515887260437,0.193978950381279,0.1777423918247223,293.3422546386719,297.1499938964844,293.1499938964844,0.0588267780840396,-1620.6387939453125,304.1693115234375,0.5760579705238342,0.1051389202475547,0.1036612465977668,293.2170715332031,297.1499938964844,293.1499938964844,0.3846129775047302,-5199.4052734375,304.1565856933594,0.9504644274711608,0.4742082059383392,0.3328976333141327,293.2352294921875,297.1499938964844,293.1499938964844,0.4771318733692169,-8329.63671875,304.16485595703125,0.9990000128746032,0.5653553009033203,0.5329517126083374,293.1791687011719,297.1499938964844,293.1499938964844,0.0148138916119933,-3721.09521484375,304.107666015625,0.4212788343429565,0.050000000745058,0.2391719967126846,291.2312316894531,291.1499938964844,259.5661315917969,258.1771850585937,279.1750183105469,293.2721252441406,291.2291259765625,1.0,0.3631838262081146,0.6783937215805054,0.6783937215805054,1.0,1.0,-1.6640241146087646,0.6961081624031067,0.9679158926010132,0.309806615114212,0.0,0.0,0.7941174507141113,94.33353424072266,72.0,-48.47247695922852,-20138.6640625,528.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.148193359375,318.9522399902344,278.1499938964844,0.0,18000.0,320.19000244140625,36311.2890625,36000.0,0.0,0.0,0.4608973562717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061442852020264,1.5061662197113037,-2.1987047148286365e-05,0.0,0.000467752222903,0.0,0.0,424.2962646484375,0.0,0.0,0.0,0.8532669544219971,4.0,0.0,1.0
466680,293.2778625488281,297.1499938964844,293.1499938964844,0.1272328048944473,-2777.208251953125,304.16180419921875,0.7078515887260437,0.193978950381279,0.1777423918247223,293.3422546386719,297.1499938964844,293.1499938964844,0.0588267780840396,-1620.6387939453125,304.1693115234375,0.5760579705238342,0.1051389202475547,0.1036612465977668,293.2170715332031,297.1499938964844,293.1499938964844,0.3846129775047302,-5199.4052734375,304.1565856933594,0.9504644274711608,0.4742082059383392,0.3328976333141327,293.2352294921875,297.1499938964844,293.1499938964844,0.4771318733692169,-8329.63671875,304.16485595703125,0.9990000128746032,0.5653553009033203,0.5329517126083374,293.1791687011719,297.1499938964844,293.1499938964844,0.0148138916119933,-3721.09521484375,304.107666015625,0.4212788343429565,0.050000000745058,0.2391719967126846,291.2312316894531,291.1499938964844,259.5661315917969,258.1771850585937,279.1750183105469,293.2721252441406,291.2291259765625,1.0,0.3631838262081146,0.6783937215805054,0.6783937215805054,1.0,1.0,-1.6640241146087646,0.6961081624031067,0.9679158926010132,0.309806615114212,0.0,0.0,0.7941174507141113,94.33353424072266,72.0,-48.47247695922852,-20138.6640625,528.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.148193359375,318.9522399902344,278.1499938964844,0.0,18000.0,320.19000244140625,36311.2890625,36000.0,0.0,0.0,0.4608973562717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061442852020264,1.5061662197113037,-2.1987047148286365e-05,0.0,0.000467752222903,0.0,0.0,424.2962646484375,0.0,0.0,0.0,0.8532669544219971,4.0,0.0,1.0
466740,293.27447509765625,297.1499938964844,293.1499938964844,0.1250690668821334,-2739.328857421875,304.1614685058594,0.7122908234596252,0.1914335489273071,0.1752901524305343,293.3398132324219,297.1499938964844,293.1499938964844,0.0550553761422634,-1553.2423095703125,304.1691589355469,0.5736135840415955,0.1007649004459381,0.099333256483078,293.2163391113281,297.1499938964844,293.1499938964844,0.3829943537712097,-5182.0322265625,304.1571044921875,0.9602385759353638,0.472661554813385,0.3317104876041412,293.2162170410156,297.1499938964844,293.1499938964844,0.4600676000118255,-8083.09326171875,304.1876525878906,0.9990000128746032,0.5670098662376404,0.5161862373352051,293.1781921386719,297.1499938964844,293.1499938964844,0.0146965673193335,-3705.80224609375,304.10009765625,0.4270908534526825,0.050000000745058,0.2382888048887252,291.2279357910156,291.1499938964844,259.5843505859375,258.19677734375,279.1792297363281,293.2666931152344,291.2278137207031,1.0,0.3550285398960113,0.6815857291221619,0.6815857291221619,1.0,1.0,-1.6332720518112185,0.6832737922668457,0.9499982595443726,0.3033376038074493,0.0,0.0,0.7842190861701965,88.98721313476562,75.0,-13.810603141784668,-19796.0390625,494.6632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0862731933594,318.888671875,278.1499938964844,0.0,18000.0,319.7099914550781,36316.17578125,36000.0,0.0,0.0,0.4490141570568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795762300491333,1.4795976877212524,-2.150645195797552e-05,0.0,0.0004556922649499,0.0,0.0,406.1023864746094,0.0,0.0,0.0,0.8409004807472229,4.0,0.0,1.0
466800,293.27447509765625,297.1499938964844,293.1499938964844,0.1250690668821334,-2739.328857421875,304.1614685058594,0.7122908234596252,0.1914335489273071,0.1752901524305343,293.3398132324219,297.1499938964844,293.1499938964844,0.0550553761422634,-1553.2423095703125,304.1691589355469,0.5736135840415955,0.1007649004459381,0.099333256483078,293.2163391113281,297.1499938964844,293.1499938964844,0.3829943537712097,-5182.0322265625,304.1571044921875,0.9602385759353638,0.472661554813385,0.3317104876041412,293.2162170410156,297.1499938964844,293.1499938964844,0.4600676000118255,-8083.09326171875,304.1876525878906,0.9990000128746032,0.5670098662376404,0.5161862373352051,293.1781921386719,297.1499938964844,293.1499938964844,0.0146965673193335,-3705.80224609375,304.10009765625,0.4270908534526825,0.050000000745058,0.2382888048887252,291.2279357910156,291.1499938964844,259.5843505859375,258.19677734375,279.1792297363281,293.2666931152344,291.2278137207031,1.0,0.3550285398960113,0.6815857291221619,0.6815857291221619,1.0,1.0,-1.6332720518112185,0.6832737922668457,0.9499982595443726,0.3033376038074493,0.0,0.0,0.7842190861701965,88.98721313476562,75.0,-13.810603141784668,-19796.0390625,494.6632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0862731933594,318.888671875,278.1499938964844,0.0,18000.0,319.7099914550781,36316.17578125,36000.0,0.0,0.0,0.4490141570568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795762300491333,1.4795976877212524,-2.150645195797552e-05,0.0,0.0004556922649499,0.0,0.0,406.1023864746094,0.0,0.0,0.0,0.8409004807472229,4.0,0.0,1.0
466860,293.2716064453125,297.1499938964844,293.1499938964844,0.1230755969882011,-2704.526123046875,304.16094970703125,0.7134904861450195,0.1888604313135147,0.1728847473859787,293.3376159667969,297.1499938964844,293.1499938964844,0.0513710305094718,-1488.5157470703125,304.1689147949219,0.567865252494812,0.0964022800326347,0.0950938686728477,293.2161865234375,297.1499938964844,293.1499938964844,0.3817079067230224,-5168.5732421875,304.1568603515625,0.965263605117798,0.471008688211441,0.3305016756057739,293.190185546875,297.1499938964844,293.1499938964844,0.4500118792057037,-7942.6630859375,304.19146728515625,0.9990000128746032,0.5706098079681396,0.5065354704856873,293.1777038574219,297.1499938964844,293.1499938964844,0.0146374180912971,-3699.5869140625,304.0914306640625,0.4306965470314026,0.050000000745058,0.2377957701683044,291.2148742675781,291.1499938964844,259.6036682128906,258.2171630859375,279.1794738769531,293.2618103027344,291.21307373046875,1.0,0.3497729301452636,0.6845602989196777,0.6845602989196777,1.0,1.0,-1.611660122871399,0.674481987953186,0.9371781349182128,0.2990522980690002,0.0,0.0,0.7761653661727905,85.92064666748047,78.0,-21.91657066345215,-19485.41796875,473.2825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9520874023437,318.7439270019531,278.1499938964844,0.0,18000.0,319.7099914550781,36283.6796875,36000.0,0.0,0.0,0.441114217042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4516229629516602,1.451643943786621,-2.100154415529687e-05,0.0,0.000447674858151,0.0,0.0,387.46533203125,0.0,0.0,0.0,0.8282427191734314,4.0,0.0,1.0
466920,293.2716064453125,297.1499938964844,293.1499938964844,0.1230755969882011,-2704.526123046875,304.16094970703125,0.7134904861450195,0.1888604313135147,0.1728847473859787,293.3376159667969,297.1499938964844,293.1499938964844,0.0513710305094718,-1488.5157470703125,304.1689147949219,0.567865252494812,0.0964022800326347,0.0950938686728477,293.2161865234375,297.1499938964844,293.1499938964844,0.3817079067230224,-5168.5732421875,304.1568603515625,0.965263605117798,0.471008688211441,0.3305016756057739,293.190185546875,297.1499938964844,293.1499938964844,0.4500118792057037,-7942.6630859375,304.19146728515625,0.9990000128746032,0.5706098079681396,0.5065354704856873,293.1777038574219,297.1499938964844,293.1499938964844,0.0146374180912971,-3699.5869140625,304.0914306640625,0.4306965470314026,0.050000000745058,0.2377957701683044,291.2148742675781,291.1499938964844,259.6036682128906,258.2171630859375,279.1794738769531,293.2618103027344,291.21307373046875,1.0,0.3497729301452636,0.6845602989196777,0.6845602989196777,1.0,1.0,-1.611660122871399,0.674481987953186,0.9371781349182128,0.2990522980690002,0.0,0.0,0.7761653661727905,85.92064666748047,78.0,-21.91657066345215,-19485.41796875,473.2825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9520874023437,318.7439270019531,278.1499938964844,0.0,18000.0,319.7099914550781,36283.6796875,36000.0,0.0,0.0,0.441114217042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4516229629516602,1.451643943786621,-2.100154415529687e-05,0.0,0.000447674858151,0.0,0.0,387.46533203125,0.0,0.0,0.0,0.8282427191734314,4.0,0.0,1.0
466980,293.2689514160156,297.1499938964844,293.1499938964844,0.1212656497955322,-2673.037841796875,304.16033935546875,0.7124194502830505,0.1863165348768234,0.1705489456653595,293.335205078125,297.1499938964844,293.1499938964844,0.0478089824318885,-1426.8651123046875,304.1685485839844,0.5597114562988281,0.0921353623270988,0.0909813046455383,293.2162475585937,297.1499938964844,293.1499938964844,0.3808077573776245,-5159.4873046875,304.15606689453125,0.9670257568359376,0.4693197607994079,0.3293007612228393,293.16900634765625,297.1499938964844,293.1499938964844,0.4453731179237366,-7882.21240234375,304.1852111816406,0.9990000128746032,0.5739005208015442,0.5019536018371582,293.1775207519531,297.1499938964844,293.1499938964844,0.0146221769973635,-3700.4794921875,304.0820007324219,0.4324840009212494,0.050000000745058,0.2375651746988296,291.18994140625,291.1499938964844,259.6242370605469,258.2384338378906,279.17828369140625,293.2592163085937,291.18780517578125,1.0,0.3467069268226623,0.6873350143432617,0.6873350143432617,1.0,1.0,-1.5966954231262207,0.6686193943023682,0.9280760288238524,0.2963168621063232,0.0,0.0,0.7724621295928955,84.39297485351562,81.0,-32.052860260009766,-19253.068359375,460.3798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8000793457031,318.5929870605469,278.1499938964844,0.0,18000.0,319.7099914550781,36160.83203125,36000.0,0.0,0.0,0.4339632093906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348595142364502,1.4348801374435425,-2.067993045784533e-05,0.0,0.0004404174978844,0.0,0.0,376.28558349609375,0.0,0.0,0.0,0.8206561803817749,4.0,0.0,1.0
467040,293.2689514160156,297.1499938964844,293.1499938964844,0.1212656497955322,-2673.037841796875,304.16033935546875,0.7124194502830505,0.1863165348768234,0.1705489456653595,293.335205078125,297.1499938964844,293.1499938964844,0.0478089824318885,-1426.8651123046875,304.1685485839844,0.5597114562988281,0.0921353623270988,0.0909813046455383,293.2162475585937,297.1499938964844,293.1499938964844,0.3808077573776245,-5159.4873046875,304.15606689453125,0.9670257568359376,0.4693197607994079,0.3293007612228393,293.16900634765625,297.1499938964844,293.1499938964844,0.4453731179237366,-7882.21240234375,304.1852111816406,0.9990000128746032,0.5739005208015442,0.5019536018371582,293.1775207519531,297.1499938964844,293.1499938964844,0.0146221769973635,-3700.4794921875,304.0820007324219,0.4324840009212494,0.050000000745058,0.2375651746988296,291.18994140625,291.1499938964844,259.6242370605469,258.2384338378906,279.17828369140625,293.2592163085937,291.18780517578125,1.0,0.3467069268226623,0.6873350143432617,0.6873350143432617,1.0,1.0,-1.5966954231262207,0.6686193943023682,0.9280760288238524,0.2963168621063232,0.0,0.0,0.7724621295928955,84.39297485351562,81.0,-32.052860260009766,-19253.068359375,460.3798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8000793457031,318.5929870605469,278.1499938964844,0.0,18000.0,319.7099914550781,36160.83203125,36000.0,0.0,0.0,0.4339632093906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348595142364502,1.4348801374435425,-2.067993045784533e-05,0.0,0.0004404174978844,0.0,0.0,376.28558349609375,0.0,0.0,0.0,0.8206561803817749,4.0,0.0,1.0
467100,293.2676696777344,297.1499938964844,293.1499938964844,0.120402455329895,-2658.016357421875,304.1600341796875,0.7111966013908386,0.1850615739822387,0.1694101095199585,293.3339538574219,297.1499938964844,293.1499938964844,0.0460649356245994,-1396.939697265625,304.1683349609375,0.554934561252594,0.0900351777672767,0.0889777392148971,293.2163391113281,297.1499938964844,293.1499938964844,0.3804184198379516,-5155.6044921875,304.1556701660156,0.966956377029419,0.4684660136699676,0.3287049531936645,293.1617126464844,297.1499938964844,293.1499938964844,0.4446491003036499,-7875.09765625,304.1801147460937,0.9990000128746032,0.575095534324646,0.5011534094810486,293.17755126953125,297.1499938964844,293.1499938964844,0.0146243954077363,-3702.461669921875,304.0770263671875,0.4328013658523559,0.050000000745058,0.2375252395868301,291.1759033203125,291.1499938964844,259.635009765625,258.2494506835937,279.1773681640625,293.2583312988281,291.17364501953125,1.0,0.3458214402198791,0.68863445520401,0.68863445520401,1.0,1.0,-1.5911977291107178,0.6665521264076233,0.9246455430984496,0.2954027950763702,0.0,0.0,0.7721409201622009,84.0718002319336,81.0,-35.68416213989258,-19161.203125,456.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.713134765625,318.51251220703125,278.1499938964844,0.0,18000.0,319.2300109863281,36095.14453125,36000.0,0.0,0.0,0.4259395599365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430957913398743,1.4309784173965454,-2.059717735392041e-05,0.0,0.0004322745080571,0.0,0.0,373.6077270507813,0.0,0.0,0.0,0.8189069032669067,4.0,0.0,1.0
467160,293.26641845703125,297.1499938964844,293.1499938964844,0.1195812299847602,-2643.759033203125,304.1596984863281,0.7095790505409241,0.1838191449642181,0.1682901978492736,293.33270263671875,297.1499938964844,293.1499938964844,0.0443437844514846,-1367.566162109375,304.1681213378906,0.5497601628303528,0.0879474878311157,0.086996853351593,293.2164306640625,297.1499938964844,293.1499938964844,0.3801153302192688,-5152.69580078125,304.1551818847656,0.9663648009300232,0.4676072001457214,0.3281115591526031,293.1568298339844,297.1499938964844,293.1499938964844,0.4448869228363037,-7881.78515625,304.1741943359375,0.9990000128746032,0.5759097933769226,0.5011671781539917,293.1776428222656,297.1499938964844,293.1499938964844,0.0146340988576412,-3705.723876953125,304.0718078613281,0.4327960610389709,0.050000000745058,0.2375261187553405,291.1596374511719,291.1499938964844,259.64617919921875,258.2607116699219,279.1763000488281,293.2574768066406,291.1565856933594,1.0,0.3452893197536468,0.6898705959320068,0.6898705959320068,1.0,1.0,-1.586778998374939,0.6649492979049683,0.9218297600746156,0.2947303354740143,0.0,0.0,0.773099958896637,83.99012756347656,84.0,-42.90452575683594,-19065.65234375,453.5858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5780944824219,318.39178466796875,278.1499938964844,0.0,18000.0,319.2300109863281,36023.43359375,36000.0,0.0,0.0,0.4224554598331451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302875995635986,1.430308222770691,-2.05693140742369e-05,0.0,0.0004287385963834,0.0,0.0,372.9718627929688,0.0,0.0,0.0,0.8186457753181458,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1180672645568847,-2617.592041015625,304.15899658203125,0.7053240537643433,0.1813737004995346,0.1661057323217392,293.330322265625,297.1499938964844,293.1499938964844,0.0409642718732357,-1310.2310791015625,304.167724609375,0.5384674072265625,0.0838038623332977,0.0830883011221885,293.2166442871094,297.1499938964844,293.1499938964844,0.379792720079422,-5150.03564453125,304.1540222167969,0.9638563990592957,0.4658799767494201,0.3269326984882355,293.1541442871094,297.1499938964844,293.1499938964844,0.4479178786277771,-7931.3349609375,304.1610717773437,0.9990000128746032,0.5762974619865417,0.5032283663749695,293.1781311035156,297.1499938964844,293.1499938964844,0.0146740013733506,-3715.870849609375,304.0604248046875,0.4319824576377868,0.050000000745058,0.237630009651184,291.1184387207031,291.1499938964844,259.6696472167969,258.2840881347656,279.1739807128906,293.25543212890625,291.11529541015625,1.0,0.3451113700866699,0.6921513080596924,0.6921513080596924,1.0,1.0,-1.5806461572647097,0.6628970503807068,0.9177491068840028,0.2939807772636413,0.0,0.0,0.78006511926651,84.425537109375,87.0,-52.98244857788086,-18923.166015625,451.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2752990722656,318.1394348144531,278.1499938964844,0.0,18000.0,319.2300109863281,35829.69921875,36000.0,0.0,0.0,0.4166857600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425896406173706,1.4426103830337524,-2.074011536024045e-05,0.0,0.0004228830803185,0.0,0.0,380.2654418945313,0.0,0.0,0.0,0.8243532180786133,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1180672645568847,-2617.592041015625,304.15899658203125,0.7053240537643433,0.1813737004995346,0.1661057323217392,293.330322265625,297.1499938964844,293.1499938964844,0.0409642718732357,-1310.2310791015625,304.167724609375,0.5384674072265625,0.0838038623332977,0.0830883011221885,293.2166442871094,297.1499938964844,293.1499938964844,0.379792720079422,-5150.03564453125,304.1540222167969,0.9638563990592957,0.4658799767494201,0.3269326984882355,293.1541442871094,297.1499938964844,293.1499938964844,0.4479178786277771,-7931.3349609375,304.1610717773437,0.9990000128746032,0.5762974619865417,0.5032283663749695,293.1781311035156,297.1499938964844,293.1499938964844,0.0146740013733506,-3715.870849609375,304.0604248046875,0.4319824576377868,0.050000000745058,0.237630009651184,291.1184387207031,291.1499938964844,259.6696472167969,258.2840881347656,279.1739807128906,293.25543212890625,291.11529541015625,1.0,0.3451113700866699,0.6921513080596924,0.6921513080596924,1.0,1.0,-1.5806461572647097,0.6628970503807068,0.9177491068840028,0.2939807772636413,0.0,0.0,0.78006511926651,84.425537109375,87.0,-52.98244857788086,-18923.166015625,451.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2752990722656,318.1394348144531,278.1499938964844,0.0,18000.0,319.2300109863281,35829.69921875,36000.0,0.0,0.0,0.4166857600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425896406173706,1.4426103830337524,-2.074011536024045e-05,0.0,0.0004228830803185,0.0,0.0,380.2654418945313,0.0,0.0,0.0,0.8243532180786133,4.0,0.0,1.0
