time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467340,293.2615051269531,297.1499938964844,293.1499938964844,0.1165739372372627,-2591.62744140625,304.1584777832031,0.7000822424888611,0.178979605436325,0.1639890968799591,293.3280029296875,297.1499938964844,293.1499938964844,0.0376041270792484,-1253.18017578125,304.1674194335937,0.5263920426368713,0.0797039195895195,0.0792427659034729,293.2169189453125,297.1499938964844,293.1499938964844,0.3793786168098449,-5146.1796875,304.15338134765625,0.9599134922027588,0.4641346633434295,0.3257591724395752,293.1601257324219,297.1499938964844,293.1499938964844,0.4532801210880279,-8012.81396484375,304.14849853515625,0.9990000128746032,0.5749948024749756,0.5074173212051392,293.1791076660156,297.1499938964844,293.1499938964844,0.0147165050730109,-3726.28125,304.04754638671875,0.4303596019744873,0.050000000745058,0.2378420382738113,291.0805053710937,291.1499938964844,259.6947631835937,258.3086242675781,279.1717529296875,293.2530822753906,291.0777282714844,1.0,0.3458677232265472,0.6942108273506165,0.6942108273506165,1.0,1.0,-1.5773617029190063,0.6620542407035828,0.9153074026107788,0.2938524484634399,0.0,0.0,0.7919089794158936,85.49425506591797,90.0,-51.98519515991211,-18832.16796875,452.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9367370605469,317.87579345703125,278.1499938964844,0.0,18000.0,318.75,35663.30078125,36000.0,0.0,0.0,0.4077601432800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470898985862732,1.470920205116272,-2.120333738275804e-05,0.0,0.0004138246877118,0.0,0.0,398.3112182617188,0.0,0.0,0.0,0.8373547196388245,4.0,0.0,1.0
467400,293.2615051269531,297.1499938964844,293.1499938964844,0.1165739372372627,-2591.62744140625,304.1584777832031,0.7000822424888611,0.178979605436325,0.1639890968799591,293.3280029296875,297.1499938964844,293.1499938964844,0.0376041270792484,-1253.18017578125,304.1674194335937,0.5263920426368713,0.0797039195895195,0.0792427659034729,293.2169189453125,297.1499938964844,293.1499938964844,0.3793786168098449,-5146.1796875,304.15338134765625,0.9599134922027588,0.4641346633434295,0.3257591724395752,293.1601257324219,297.1499938964844,293.1499938964844,0.4532801210880279,-8012.81396484375,304.14849853515625,0.9990000128746032,0.5749948024749756,0.5074173212051392,293.1791076660156,297.1499938964844,293.1499938964844,0.0147165050730109,-3726.28125,304.04754638671875,0.4303596019744873,0.050000000745058,0.2378420382738113,291.0805053710937,291.1499938964844,259.6947631835937,258.3086242675781,279.1717529296875,293.2530822753906,291.0777282714844,1.0,0.3458677232265472,0.6942108273506165,0.6942108273506165,1.0,1.0,-1.5773617029190063,0.6620542407035828,0.9153074026107788,0.2938524484634399,0.0,0.0,0.7919089794158936,85.49425506591797,90.0,-51.98519515991211,-18832.16796875,452.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9367370605469,317.87579345703125,278.1499938964844,0.0,18000.0,318.75,35663.30078125,36000.0,0.0,0.0,0.4077601432800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470898985862732,1.470920205116272,-2.120333738275804e-05,0.0,0.0004138246877118,0.0,0.0,398.3112182617188,0.0,0.0,0.0,0.8373547196388245,4.0,0.0,1.0
467460,293.2591247558594,297.1499938964844,293.1499938964844,0.1151658147573471,-2567.1640625,304.1579895019531,0.6941641569137573,0.1766375005245208,0.1619349420070648,293.3257141113281,297.1499938964844,293.1499938964844,0.0343272946774959,-1197.13134765625,304.1670837402344,0.5141091346740723,0.0756578221917152,0.07546216994524,293.2172546386719,297.1499938964844,293.1499938964844,0.3790807723999023,-5143.60302734375,304.1527404785156,0.9548529982566832,0.4623713195323944,0.3245849609375,293.1734924316406,297.1499938964844,293.1499938964844,0.4606969356536865,-8122.1513671875,304.1366271972656,0.9990000128746032,0.5720466375350952,0.5131810307502747,293.1805419921875,297.1499938964844,293.1499938964844,0.0147686582058668,-3738.523681640625,304.032958984375,0.4281929433345794,0.050000000745058,0.2381365001201629,291.0394287109375,291.1499938964844,259.7216796875,258.3344421386719,279.17010498046875,293.25115966796875,291.0360107421875,1.0,0.3473257422447204,0.6961311101913452,0.6961311101913452,1.0,1.0,-1.5762192010879517,0.6621302962303162,0.9140889048576356,0.294199138879776,0.0,0.0,0.8092635273933411,87.04481506347656,93.0,-57.73295211791992,-18743.279296875,455.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.491455078125,317.5295104980469,278.1499938964844,0.0,18000.0,318.75,35500.45703125,36000.0,0.0,0.0,0.4043469727039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5130375623703003,1.5130594968795776,-2.193005821027328e-05,0.0,0.0004103607498109,0.0,0.0,426.6004943847656,0.0,0.0,0.0,0.856867790222168,4.0,0.0,1.0
467520,293.2591247558594,297.1499938964844,293.1499938964844,0.1151658147573471,-2567.1640625,304.1579895019531,0.6941641569137573,0.1766375005245208,0.1619349420070648,293.3257141113281,297.1499938964844,293.1499938964844,0.0343272946774959,-1197.13134765625,304.1670837402344,0.5141091346740723,0.0756578221917152,0.07546216994524,293.2172546386719,297.1499938964844,293.1499938964844,0.3790807723999023,-5143.60302734375,304.1527404785156,0.9548529982566832,0.4623713195323944,0.3245849609375,293.1734924316406,297.1499938964844,293.1499938964844,0.4606969356536865,-8122.1513671875,304.1366271972656,0.9990000128746032,0.5720466375350952,0.5131810307502747,293.1805419921875,297.1499938964844,293.1499938964844,0.0147686582058668,-3738.523681640625,304.032958984375,0.4281929433345794,0.050000000745058,0.2381365001201629,291.0394287109375,291.1499938964844,259.7216796875,258.3344421386719,279.17010498046875,293.25115966796875,291.0360107421875,1.0,0.3473257422447204,0.6961311101913452,0.6961311101913452,1.0,1.0,-1.5762192010879517,0.6621302962303162,0.9140889048576356,0.294199138879776,0.0,0.0,0.8092635273933411,87.04481506347656,93.0,-57.73295211791992,-18743.279296875,455.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.491455078125,317.5295104980469,278.1499938964844,0.0,18000.0,318.75,35500.45703125,36000.0,0.0,0.0,0.4043469727039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5130375623703003,1.5130594968795776,-2.193005821027328e-05,0.0,0.0004103607498109,0.0,0.0,426.6004943847656,0.0,0.0,0.0,0.856867790222168,4.0,0.0,1.0
467580,293.2567443847656,297.1499938964844,293.1499938964844,0.1138016358017921,-2543.392333984375,304.1576232910156,0.6878246665000916,0.1743515878915786,0.1599426716566085,293.3233642578125,297.1499938964844,293.1499938964844,0.0311598945409059,-1141.88525390625,304.1666564941406,0.5020764470100403,0.0716855376958847,0.0717589482665062,293.2176208496094,297.1499938964844,293.1499938964844,0.3787713348865509,-5140.802734375,304.15234375,0.9489448070526124,0.4605949819087982,0.323411226272583,293.19287109375,297.1499938964844,293.1499938964844,0.4695928990840912,-8250.6826171875,304.1263122558594,0.9990000128746032,0.5675306916236877,0.5200904011726379,293.1823425292969,297.1499938964844,293.1499938964844,0.0148224551230669,-3751.137939453125,304.0167236328125,0.4256933629512787,0.050000000745058,0.238493800163269,290.9984130859375,291.1499938964844,259.7505187988281,258.3616638183594,279.1694030761719,293.2509155273437,290.9954528808594,1.0,0.3493078649044037,0.6980279684066772,0.6980279684066772,1.0,1.0,-1.5766955614089966,0.6629262566566467,0.91376930475235,0.2949280440807342,0.0,0.0,0.8322790861129761,88.96222686767578,96.0,-55.897193908691406,-18692.181640625,461.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0334167480469,317.1864318847656,278.1499938964844,0.0,18000.0,318.75,35344.69921875,36000.0,0.0,0.0,0.4028795957565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5698881149291992,1.5699111223220823,-2.295913509442471e-05,0.0,0.0004088715650141,0.0,0.0,467.2693786621094,0.0,0.0,0.0,0.883294403553009,4.0,0.0,1.0
467640,293.2567443847656,297.1499938964844,293.1499938964844,0.1138016358017921,-2543.392333984375,304.1576232910156,0.6878246665000916,0.1743515878915786,0.1599426716566085,293.3233642578125,297.1499938964844,293.1499938964844,0.0311598945409059,-1141.88525390625,304.1666564941406,0.5020764470100403,0.0716855376958847,0.0717589482665062,293.2176208496094,297.1499938964844,293.1499938964844,0.3787713348865509,-5140.802734375,304.15234375,0.9489448070526124,0.4605949819087982,0.323411226272583,293.19287109375,297.1499938964844,293.1499938964844,0.4695928990840912,-8250.6826171875,304.1263122558594,0.9990000128746032,0.5675306916236877,0.5200904011726379,293.1823425292969,297.1499938964844,293.1499938964844,0.0148224551230669,-3751.137939453125,304.0167236328125,0.4256933629512787,0.050000000745058,0.238493800163269,290.9984130859375,291.1499938964844,259.7505187988281,258.3616638183594,279.1694030761719,293.2509155273437,290.9954528808594,1.0,0.3493078649044037,0.6980279684066772,0.6980279684066772,1.0,1.0,-1.5766955614089966,0.6629262566566467,0.91376930475235,0.2949280440807342,0.0,0.0,0.8322790861129761,88.96222686767578,96.0,-55.897193908691406,-18692.181640625,461.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0334167480469,317.1864318847656,278.1499938964844,0.0,18000.0,318.75,35344.69921875,36000.0,0.0,0.0,0.4028795957565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5698881149291992,1.5699111223220823,-2.295913509442471e-05,0.0,0.0004088715650141,0.0,0.0,467.2693786621094,0.0,0.0,0.0,0.883294403553009,4.0,0.0,1.0
467700,293.2555847167969,297.1499938964844,293.1499938964844,0.1131182238459587,-2531.417724609375,304.157470703125,0.6845631003379822,0.1732312589883804,0.1589700728654861,293.3221130371094,297.1499938964844,293.1499938964844,0.0296279527246952,-1114.5205078125,304.1664123535156,0.496199756860733,0.0697367489337921,0.0699433609843254,293.2178039550781,297.1499938964844,293.1499938964844,0.378547728061676,-5138.59228515625,304.15234375,0.9457443356513976,0.4597004354000091,0.3228231370449066,293.2044982910156,297.1499938964844,293.1499938964844,0.4744101166725158,-8319.4306640625,304.12188720703125,0.9990000128746032,0.5647062063217163,0.5238698720932007,293.1833801269531,297.1499938964844,293.1499938964844,0.0148469228297472,-3757.000732421875,304.008056640625,0.4243694841861725,0.050000000745058,0.2386912554502487,290.9800109863281,291.1499938964844,259.7657165527344,258.37579345703125,279.16949462890625,293.2518310546875,290.97723388671875,1.0,0.3504523634910583,0.6990090608596802,0.6990090608596802,1.0,1.0,-1.5774164199829102,0.6635506749153137,0.9138656854629515,0.2954173684120178,0.0,0.0,0.8454675674438477,90.03064727783203,96.0,-53.21588897705078,-18676.123046875,464.4695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.80621337890625,317.0187683105469,278.1499938964844,0.0,18000.0,318.2699890136719,35289.22265625,36000.0,0.0,0.0,0.3980158567428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602039813995361,1.6020632982254028,-2.3565877199871466e-05,0.0,0.000403935497161,0.0,0.0,491.5854797363281,0.0,0.0,0.0,0.898320734500885,4.0,0.0,1.0
467760,293.25439453125,297.1499938964844,293.1499938964844,0.1124547570943832,-2519.7998046875,304.1573181152344,0.6812719702720642,0.1721271574497223,0.1580135226249694,293.3207702636719,297.1499938964844,293.1499938964844,0.0279523227363824,-1088.9754638671875,304.16650390625,0.4903537929058075,0.0678208097815513,0.0681575611233711,293.218017578125,297.1499938964844,293.1499938964844,0.3783439397811889,-5136.6162109375,304.1522827148437,0.9424170851707458,0.4588020741939544,0.3222336769104004,293.2172241210937,297.1499938964844,293.1499938964844,0.4795021712779999,-8391.6494140625,304.11773681640625,0.9990000128746032,0.5615192651748657,0.5278171896934509,293.1844177246094,297.1499938964844,293.1499938964844,0.0148728219792246,-3763.161376953125,303.99908447265625,0.4230183660984039,0.050000000745058,0.2388989776372909,290.9611511230469,291.1499938964844,259.78143310546875,258.39031982421875,279.169921875,293.253662109375,290.95782470703125,1.0,0.3516794443130493,0.700034499168396,0.700034499168396,1.0,1.0,-1.578404426574707,0.6643081903457642,0.9140962362289428,0.2959829568862915,0.0,0.0,0.8599255084991455,91.15914916992188,99.0,-55.01388549804688,-18646.21875,468.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5435485839844,316.81817626953125,278.1499938964844,0.0,18000.0,318.2699890136719,35243.71875,36000.0,0.0,0.0,0.3978320658206939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63593852519989,1.635962724685669,-2.422212310193572e-05,0.0,0.0004037489707116,0.0,0.0,518.2421875,0.0,0.0,0.0,0.9142374992370604,4.0,0.0,1.0
467820,293.2518920898437,297.1499938964844,293.1499938964844,0.1111939921975135,-2497.6806640625,304.156982421875,0.6732544302940369,0.1699894517660141,0.1561992168426513,293.3174743652344,297.1499938964844,293.1499938964844,0.0254088323563337,-1036.0267333984375,304.16522216796875,0.4770726561546325,0.0641590133309364,0.0647669285535812,293.21832275390625,297.1499938964844,293.1499938964844,0.3779284358024597,-5132.51806640625,304.1522521972656,0.9332491755485536,0.4570160210132599,0.3210903406143188,293.24053955078125,297.1499938964844,293.1499938964844,0.4817981123924255,-8418.099609375,304.1256408691406,0.9946556687355042,0.55506432056427,0.5276685953140259,293.1864929199219,297.1499938964844,293.1499938964844,0.0149446660652756,-3778.177978515625,303.9806823730469,0.419201523065567,0.050000000745058,0.2395226657390594,290.9238586425781,291.1499938964844,259.8145446777344,258.4205627441406,279.17529296875,293.2589111328125,290.9223937988281,1.0,0.3540162146091461,0.7027720212936401,0.7027720212936401,1.0,1.0,-1.57140851020813,0.6618978977203369,0.909510612487793,0.2951250076293945,0.0,0.0,0.8928409814834595,94.35578918457033,102.0,-44.99386596679688,-18532.23046875,472.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.046142578125,316.453369140625,278.1499938964844,0.0,18000.0,318.2699890136719,35166.3984375,36000.0,0.0,0.0,0.3987305164337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7091374397277832,1.7091630697250366,-2.5691522751003504e-05,0.0,0.0004046607646159,0.0,0.0,579.3986206054688,0.0,0.0,0.0,0.9487628936767578,4.0,0.0,1.0
467880,293.2518920898437,297.1499938964844,293.1499938964844,0.1111939921975135,-2497.6806640625,304.156982421875,0.6732544302940369,0.1699894517660141,0.1561992168426513,293.3174743652344,297.1499938964844,293.1499938964844,0.0254088323563337,-1036.0267333984375,304.16522216796875,0.4770726561546325,0.0641590133309364,0.0647669285535812,293.21832275390625,297.1499938964844,293.1499938964844,0.3779284358024597,-5132.51806640625,304.1522521972656,0.9332491755485536,0.4570160210132599,0.3210903406143188,293.24053955078125,297.1499938964844,293.1499938964844,0.4817981123924255,-8418.099609375,304.1256408691406,0.9946556687355042,0.55506432056427,0.5276685953140259,293.1864929199219,297.1499938964844,293.1499938964844,0.0149446660652756,-3778.177978515625,303.9806823730469,0.419201523065567,0.050000000745058,0.2395226657390594,290.9238586425781,291.1499938964844,259.8145446777344,258.4205627441406,279.17529296875,293.2589111328125,290.9223937988281,1.0,0.3540162146091461,0.7027720212936401,0.7027720212936401,1.0,1.0,-1.57140851020813,0.6618978977203369,0.909510612487793,0.2951250076293945,0.0,0.0,0.8928409814834595,94.35578918457033,102.0,-44.99386596679688,-18532.23046875,472.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.046142578125,316.453369140625,278.1499938964844,0.0,18000.0,318.2699890136719,35166.3984375,36000.0,0.0,0.0,0.3987305164337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7091374397277832,1.7091630697250366,-2.5691522751003504e-05,0.0,0.0004046607646159,0.0,0.0,579.3986206054688,0.0,0.0,0.0,0.9487628936767578,4.0,0.0,1.0
467940,293.2494506835937,297.1499938964844,293.1499938964844,0.1097528338432312,-2471.787109375,304.1570739746094,0.6652578711509705,0.1679030507802963,0.1544548273086547,293.3142395019531,297.1499938964844,293.1499938964844,0.022887909784913,-985.0819702148438,304.16436767578125,0.4596449732780456,0.0605758242309093,0.0615215115249156,293.21881103515625,297.1499938964844,293.1499938964844,0.3766703307628631,-5118.73388671875,304.1535949707031,0.923670530319214,0.4551845490932464,0.3199379742145538,293.24969482421875,297.1499938964844,293.1499938964844,0.478452056646347,-8364.9873046875,304.1390991210937,0.9865339994430542,0.5508943796157837,0.5234081745147705,293.1886291503906,297.1499938964844,293.1499938964844,0.014982134103775,-3786.478759765625,303.96160888671875,0.4153827428817749,0.050000000745058,0.2402059286832809,290.91278076171875,291.1499938964844,259.8500061035156,258.4524230957031,279.1800231933594,293.2610168457031,290.9122009277344,1.0,0.3560602068901062,0.7060396075248718,0.7060396075248718,1.0,1.0,-1.5596919059753418,0.6574945449829102,0.9021973609924316,0.2931334972381592,0.0,0.0,0.9253234267234802,97.77684020996094,105.0,-21.65204429626465,-18398.220703125,474.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63238525390625,316.15869140625,278.1499938964844,0.0,18000.0,318.75,35231.1796875,36000.0,0.0,0.0,0.4054233729839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7783136367797852,1.7783408164978027,-2.7171152396476828e-05,0.0,0.0004114531911909,0.0,0.0,642.2860717773438,0.0,0.0,0.0,0.9815037846565248,4.0,0.0,1.0
468000,293.2494506835937,297.1499938964844,293.1499938964844,0.1097528338432312,-2471.787109375,304.1570739746094,0.6652578711509705,0.1679030507802963,0.1544548273086547,293.3142395019531,297.1499938964844,293.1499938964844,0.022887909784913,-985.0819702148438,304.16436767578125,0.4596449732780456,0.0605758242309093,0.0615215115249156,293.21881103515625,297.1499938964844,293.1499938964844,0.3766703307628631,-5118.73388671875,304.1535949707031,0.923670530319214,0.4551845490932464,0.3199379742145538,293.24969482421875,297.1499938964844,293.1499938964844,0.478452056646347,-8364.9873046875,304.1390991210937,0.9865339994430542,0.5508943796157837,0.5234081745147705,293.1886291503906,297.1499938964844,293.1499938964844,0.014982134103775,-3786.478759765625,303.96160888671875,0.4153827428817749,0.050000000745058,0.2402059286832809,290.91278076171875,291.1499938964844,259.8500061035156,258.4524230957031,279.1800231933594,293.2610168457031,290.9122009277344,1.0,0.3560602068901062,0.7060396075248718,0.7060396075248718,1.0,1.0,-1.5596919059753418,0.6574945449829102,0.9021973609924316,0.2931334972381592,0.0,0.0,0.9253234267234802,97.77684020996094,105.0,-21.65204429626465,-18398.220703125,474.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63238525390625,316.15869140625,278.1499938964844,0.0,18000.0,318.75,35231.1796875,36000.0,0.0,0.0,0.4054233729839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7783136367797852,1.7783408164978027,-2.7171152396476828e-05,0.0,0.0004114531911909,0.0,0.0,642.2860717773438,0.0,0.0,0.0,0.9815037846565248,4.0,0.0,1.0
468060,293.2469482421875,297.1499938964844,293.1499938964844,0.1082151606678962,-2443.82080078125,304.15728759765625,0.6581069827079773,0.1658874750137329,0.1527550369501114,293.3116149902344,297.1499938964844,293.1499938964844,0.0204495303332805,-932.065673828125,304.16363525390625,0.4406318366527557,0.056947436183691,0.0582327470183372,293.21942138671875,297.1499938964844,293.1499938964844,0.3748573064804077,-5098.72265625,304.1554260253906,0.915136694908142,0.4533188939094543,0.3187477886676788,293.2528991699219,297.1499938964844,293.1499938964844,0.4754833579063415,-8319.5009765625,304.1476135253906,0.9791213870048524,0.5477136373519897,0.5204007029533386,293.1907958984375,297.1499938964844,293.1499938964844,0.014989293180406,-3789.46337890625,303.94195556640625,0.4121235609054565,0.050000000745058,0.2408395707607269,290.9167175292969,291.1499938964844,259.8866577148437,258.48504638671875,279.1827392578125,293.2612609863281,290.9169006347656,1.0,0.3580243289470672,0.7094603776931763,0.7094603776931763,1.0,1.0,-1.5494238138198853,0.6537655591964722,0.8956581950187683,0.2915138900279999,0.0,0.0,0.9563848376274108,100.96256256103516,108.0,-1.1586012840270996,-18297.361328125,477.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3922119140625,315.9930419921875,278.1499938964844,0.0,18000.0,318.75,34772.4453125,36000.0,0.0,0.0,0.4088120758533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8229732513427728,1.8230012655258176,-2.804406176437624e-05,0.0,0.0004148922744207,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468120,293.2469482421875,297.1499938964844,293.1499938964844,0.1082151606678962,-2443.82080078125,304.15728759765625,0.6581069827079773,0.1658874750137329,0.1527550369501114,293.3116149902344,297.1499938964844,293.1499938964844,0.0204495303332805,-932.065673828125,304.16363525390625,0.4406318366527557,0.056947436183691,0.0582327470183372,293.21942138671875,297.1499938964844,293.1499938964844,0.3748573064804077,-5098.72265625,304.1554260253906,0.915136694908142,0.4533188939094543,0.3187477886676788,293.2528991699219,297.1499938964844,293.1499938964844,0.4754833579063415,-8319.5009765625,304.1476135253906,0.9791213870048524,0.5477136373519897,0.5204007029533386,293.1907958984375,297.1499938964844,293.1499938964844,0.014989293180406,-3789.46337890625,303.94195556640625,0.4121235609054565,0.050000000745058,0.2408395707607269,290.9167175292969,291.1499938964844,259.8866577148437,258.48504638671875,279.1827392578125,293.2612609863281,290.9169006347656,1.0,0.3580243289470672,0.7094603776931763,0.7094603776931763,1.0,1.0,-1.5494238138198853,0.6537655591964722,0.8956581950187683,0.2915138900279999,0.0,0.0,0.9563848376274108,100.96256256103516,108.0,-1.1586012840270996,-18297.361328125,477.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3922119140625,315.9930419921875,278.1499938964844,0.0,18000.0,318.75,34772.4453125,36000.0,0.0,0.0,0.4088120758533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8229732513427728,1.8230012655258176,-2.804406176437624e-05,0.0,0.0004148922744207,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468180,293.2443542480469,297.1499938964844,293.1499938964844,0.1068331822752952,-2418.80322265625,304.1571655273437,0.6515515446662903,0.1639606803655624,0.1511285454034805,293.3095092773437,297.1499938964844,293.1499938964844,0.0181996580213308,-879.0361328125,304.162841796875,0.4234533607959747,0.0532797090709209,0.0548996515572071,293.219970703125,297.1499938964844,293.1499938964844,0.373304545879364,-5081.93408203125,304.1562194824219,0.907413363456726,0.4514465630054474,0.3175449967384338,293.2541198730469,297.1499938964844,293.1499938964844,0.4731048941612243,-8284.326171875,304.1523132324219,0.9718561172485352,0.5448575019836426,0.5177973508834839,293.1929016113281,297.1499938964844,293.1499938964844,0.0150069454684853,-3794.787353515625,303.9215087890625,0.4091722071170807,0.050000000745058,0.2414547204971313,290.91131591796875,291.1499938964844,259.92333984375,258.51739501953125,279.1845703125,293.2609558105469,290.9111022949219,1.0,0.3599437773227691,0.7130126953125,0.7130126953125,1.0,1.0,-1.5396385192871094,0.6502591371536255,0.8893793225288391,0.2900204062461853,0.0,0.0,0.9885492324829102,104.0604019165039,111.0,-4.662714958190918,-18172.361328125,479.8023071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.261962890625,315.8868713378906,278.1499938964844,0.0,18000.0,318.75,33232.36328125,36000.0,0.0,0.0,0.4118408560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288369178771973,1.8288646936416624,-2.782580304483417e-05,0.0,0.000417966133682,0.0,0.0,683.49462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468240,293.2443542480469,297.1499938964844,293.1499938964844,0.1068331822752952,-2418.80322265625,304.1571655273437,0.6515515446662903,0.1639606803655624,0.1511285454034805,293.3095092773437,297.1499938964844,293.1499938964844,0.0181996580213308,-879.0361328125,304.162841796875,0.4234533607959747,0.0532797090709209,0.0548996515572071,293.219970703125,297.1499938964844,293.1499938964844,0.373304545879364,-5081.93408203125,304.1562194824219,0.907413363456726,0.4514465630054474,0.3175449967384338,293.2541198730469,297.1499938964844,293.1499938964844,0.4731048941612243,-8284.326171875,304.1523132324219,0.9718561172485352,0.5448575019836426,0.5177973508834839,293.1929016113281,297.1499938964844,293.1499938964844,0.0150069454684853,-3794.787353515625,303.9215087890625,0.4091722071170807,0.050000000745058,0.2414547204971313,290.91131591796875,291.1499938964844,259.92333984375,258.51739501953125,279.1845703125,293.2609558105469,290.9111022949219,1.0,0.3599437773227691,0.7130126953125,0.7130126953125,1.0,1.0,-1.5396385192871094,0.6502591371536255,0.8893793225288391,0.2900204062461853,0.0,0.0,0.9885492324829102,104.0604019165039,111.0,-4.662714958190918,-18172.361328125,479.8023071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.261962890625,315.8868713378906,278.1499938964844,0.0,18000.0,318.75,33232.36328125,36000.0,0.0,0.0,0.4118408560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288369178771973,1.8288646936416624,-2.782580304483417e-05,0.0,0.000417966133682,0.0,0.0,683.49462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468300,293.24298095703125,297.1499938964844,293.1499938964844,0.1061372980475425,-2406.119384765625,304.1571044921875,0.6484651565551758,0.1630318909883499,0.1503456383943557,293.3086242675781,297.1499938964844,293.1499938964844,0.0171350035816431,-852.0885009765625,304.1624450683594,0.41562619805336,0.0514360330998897,0.0532215423882007,293.2202453613281,297.1499938964844,293.1499938964844,0.3724095821380615,-5072.19189453125,304.1567077636719,0.9038658142089844,0.450510710477829,0.3169437050819397,293.25439453125,297.1499938964844,293.1499938964844,0.4717921018600464,-8265.2392578125,304.1542663574219,0.968224823474884,0.5434821248054504,0.5165597796440125,293.1939392089844,297.1499938964844,293.1499938964844,0.015009319409728,-3796.285888671875,303.9111328125,0.4077781438827514,0.050000000745058,0.2417586892843246,290.911865234375,291.1499938964844,259.9416809082031,258.5334777832031,279.1853332519531,293.2607116699219,290.9122314453125,1.0,0.360892653465271,0.7148361802101135,0.7148361802101135,1.0,1.0,-1.5348411798477173,0.6485491991043091,0.886292040348053,0.2892976403236389,0.0,0.0,1.0,105.5924072265625,111.0,0.0068630413152277,-18126.25,481.0224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2327880859375,315.86688232421875,278.1499938964844,0.0,18000.0,319.2300109863281,32600.32421875,36000.0,0.0,0.0,0.4179421067237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312290906906128,1.8312567472457888,-2.7736034098779783e-05,0.0,0.000424158090027,0.0,0.0,683.4810180664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468360,293.2416076660156,297.1499938964844,293.1499938964844,0.1054128631949424,-2392.80810546875,304.1571350097656,0.6454989314079285,0.1621250510215759,0.1495820879936218,293.3077697753906,297.1499938964844,293.1499938964844,0.016020867973566,-823.2828369140625,304.156494140625,0.4083479046821594,0.050000000745058,0.0515863038599491,293.2204895019531,297.1499938964844,293.1499938964844,0.3713452219963074,-5060.5068359375,304.1574401855469,0.900513768196106,0.4495725333690643,0.3163410127162933,293.25457763671875,297.1499938964844,293.1499938964844,0.4702703356742859,-8243.2197265625,304.15625,0.964592695236206,0.5421228408813477,0.5153420567512512,293.1949768066406,297.1499938964844,293.1499938964844,0.0150031950324773,-3796.1923828125,303.90069580078125,0.4064314067363739,0.050000000745058,0.2420600950717926,290.9173889160156,291.1499938964844,259.9599914550781,258.5495300292969,279.1860046386719,293.260498046875,290.91900634765625,1.0,0.3618377149105072,0.716687023639679,0.716687023639679,1.0,1.0,-1.530137300491333,0.6468814611434937,0.8832558989524841,0.2885936796665191,0.0,0.0,1.0,107.1127471923828,114.0,11.393166542053224,-18105.1484375,482.2536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26287841796875,315.90057373046875,278.1499938964844,0.0,18000.0,319.2300109863281,32445.603515625,36000.0,0.0,0.0,0.4196102023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318135738372805,1.8318413496017456,-2.7714047973859124e-05,0.0,0.000425851001637,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468420,293.2388000488281,297.1499938964844,293.1499938964844,0.1038646474480629,-2364.04736328125,304.1573486328125,0.6401870250701904,0.1603745520114898,0.1480998396873474,293.3086242675781,297.1499938964844,293.1499938964844,0.015588934533298,-811.9091186523438,304.0953369140625,0.4040838778018951,0.050000000745058,0.0511444434523582,293.22100830078125,297.1499938964844,293.1499938964844,0.3686616420745849,-5030.84521484375,304.159423828125,0.894501268863678,0.4476788640022278,0.3151156306266784,293.2548217773437,297.1499938964844,293.1499938964844,0.4665297865867615,-8189.4091796875,304.160400390625,0.9578263163566588,0.5394220352172852,0.5129193067550659,293.1970520019531,297.1499938964844,293.1499938964844,0.0149582251906394,-3790.18505859375,303.879638671875,0.4040807485580444,0.050000000745058,0.2426028698682785,290.9453125,291.1499938964844,259.9966735839844,258.5814208984375,279.18621826171875,293.2609558105469,290.947998046875,1.0,0.3638348877429962,0.7203211784362793,0.7203211784362793,1.0,1.0,-1.524097561836243,0.6450432538986206,0.8790543079376221,0.2879821062088012,0.0,0.0,1.0,109.89642333984376,117.0,34.254005432128906,-18107.38671875,485.9726257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3686828613281,316.00616455078125,278.1499938964844,0.0,18000.0,319.2300109863281,32437.7265625,36000.0,0.0,0.0,0.4222228825092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.771292747638654e-05,0.0,0.0004285025352146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468480,293.2388000488281,297.1499938964844,293.1499938964844,0.1038646474480629,-2364.04736328125,304.1573486328125,0.6401870250701904,0.1603745520114898,0.1480998396873474,293.3086242675781,297.1499938964844,293.1499938964844,0.015588934533298,-811.9091186523438,304.0953369140625,0.4040838778018951,0.050000000745058,0.0511444434523582,293.22100830078125,297.1499938964844,293.1499938964844,0.3686616420745849,-5030.84521484375,304.159423828125,0.894501268863678,0.4476788640022278,0.3151156306266784,293.2548217773437,297.1499938964844,293.1499938964844,0.4665297865867615,-8189.4091796875,304.160400390625,0.9578263163566588,0.5394220352172852,0.5129193067550659,293.1970520019531,297.1499938964844,293.1499938964844,0.0149582251906394,-3790.18505859375,303.879638671875,0.4040807485580444,0.050000000745058,0.2426028698682785,290.9453125,291.1499938964844,259.9966735839844,258.5814208984375,279.18621826171875,293.2609558105469,290.947998046875,1.0,0.3638348877429962,0.7203211784362793,0.7203211784362793,1.0,1.0,-1.524097561836243,0.6450432538986206,0.8790543079376221,0.2879821062088012,0.0,0.0,1.0,109.89642333984376,117.0,34.254005432128906,-18107.38671875,485.9726257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3686828613281,316.00616455078125,278.1499938964844,0.0,18000.0,319.2300109863281,32437.7265625,36000.0,0.0,0.0,0.4222228825092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.771292747638654e-05,0.0,0.0004285025352146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468540,293.2358703613281,297.1499938964844,293.1499938964844,0.1023011654615402,-2334.75732421875,304.1575012207031,0.6351796984672546,0.1587213277816772,0.1467036306858062,293.3144836425781,297.1499938964844,293.1499938964844,0.0153541527688503,-806.5550537109375,304.02099609375,0.4017881453037262,0.050000000745058,0.0512587614357471,293.22149658203125,297.1499938964844,293.1499938964844,0.3655910491943359,-4996.88916015625,304.1614074707031,0.8886377811431885,0.4457795619964599,0.3138841688632965,293.2549133300781,297.1499938964844,293.1499938964844,0.4622893333435058,-8128.8740234375,304.1639709472656,0.9509673714637756,0.5367481112480164,0.5105220675468445,293.1991577148437,297.1499938964844,293.1499938964844,0.0148947481065988,-3780.723876953125,303.8581237792969,0.4017881751060486,0.050000000745058,0.243149533867836,290.9845886230469,291.1499938964844,260.0333251953125,258.6131286621094,279.1871032714844,293.26336669921875,290.9881896972656,1.0,0.3659273982048034,0.7240710258483887,0.7240710258483887,1.0,1.0,-1.518858551979065,0.6435605883598328,0.8752979636192322,0.2875832915306091,0.0,0.0,1.0,112.71707153320312,120.0,51.9456672668457,-18129.513671875,490.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5058288574219,316.1404724121094,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4288256764411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004352035466581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468600,293.2358703613281,297.1499938964844,293.1499938964844,0.1023011654615402,-2334.75732421875,304.1575012207031,0.6351796984672546,0.1587213277816772,0.1467036306858062,293.3144836425781,297.1499938964844,293.1499938964844,0.0153541527688503,-806.5550537109375,304.02099609375,0.4017881453037262,0.050000000745058,0.0512587614357471,293.22149658203125,297.1499938964844,293.1499938964844,0.3655910491943359,-4996.88916015625,304.1614074707031,0.8886377811431885,0.4457795619964599,0.3138841688632965,293.2549133300781,297.1499938964844,293.1499938964844,0.4622893333435058,-8128.8740234375,304.1639709472656,0.9509673714637756,0.5367481112480164,0.5105220675468445,293.1991577148437,297.1499938964844,293.1499938964844,0.0148947481065988,-3780.723876953125,303.8581237792969,0.4017881751060486,0.050000000745058,0.243149533867836,290.9845886230469,291.1499938964844,260.0333251953125,258.6131286621094,279.1871032714844,293.26336669921875,290.9881896972656,1.0,0.3659273982048034,0.7240710258483887,0.7240710258483887,1.0,1.0,-1.518858551979065,0.6435605883598328,0.8752979636192322,0.2875832915306091,0.0,0.0,1.0,112.71707153320312,120.0,51.9456672668457,-18129.513671875,490.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5058288574219,316.1404724121094,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4288256764411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004352035466581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468660,293.2328186035156,297.1499938964844,293.1499938964844,0.1006727591156959,-2303.912353515625,304.15771484375,0.6303974986076355,0.1571603268384933,0.145393505692482,293.3234558105469,297.1499938964844,293.1499938964844,0.0150717226788401,-799.5894165039062,303.9373779296875,0.3994997441768646,0.050000000745058,0.0513764321804046,293.22198486328125,297.1499938964844,293.1499938964844,0.3619568347930908,-4956.53564453125,304.1636657714844,0.8828689455986023,0.4438732266426086,0.3126505017280578,293.2549133300781,297.1499938964844,293.1499938964844,0.4573332071304321,-8058.203125,304.1676025390625,0.9439893364906312,0.5340918302536011,0.5081465244293213,293.2013244628906,297.1499938964844,293.1499938964844,0.0148045299574732,-3766.10791015625,303.8362121582031,0.3994997441768646,0.050000000745058,0.2437076866626739,291.0408935546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1885681152344,293.2673645019531,291.0463256835937,1.0,0.3680748045444488,0.727996289730072,0.727996289730072,1.0,1.0,-1.5137640237808228,0.642151951789856,0.8716120719909668,0.2872298657894134,0.0,0.0,1.0,115.6020965576172,123.0,76.99771118164062,-18196.044921875,494.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73779296875,316.36376953125,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.430863618850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372718103695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468720,293.2328186035156,297.1499938964844,293.1499938964844,0.1006727591156959,-2303.912353515625,304.15771484375,0.6303974986076355,0.1571603268384933,0.145393505692482,293.3234558105469,297.1499938964844,293.1499938964844,0.0150717226788401,-799.5894165039062,303.9373779296875,0.3994997441768646,0.050000000745058,0.0513764321804046,293.22198486328125,297.1499938964844,293.1499938964844,0.3619568347930908,-4956.53564453125,304.1636657714844,0.8828689455986023,0.4438732266426086,0.3126505017280578,293.2549133300781,297.1499938964844,293.1499938964844,0.4573332071304321,-8058.203125,304.1676025390625,0.9439893364906312,0.5340918302536011,0.5081465244293213,293.2013244628906,297.1499938964844,293.1499938964844,0.0148045299574732,-3766.10791015625,303.8362121582031,0.3994997441768646,0.050000000745058,0.2437076866626739,291.0408935546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1885681152344,293.2673645019531,291.0463256835937,1.0,0.3680748045444488,0.727996289730072,0.727996289730072,1.0,1.0,-1.5137640237808228,0.642151951789856,0.8716120719909668,0.2872298657894134,0.0,0.0,1.0,115.6020965576172,123.0,76.99771118164062,-18196.044921875,494.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73779296875,316.36376953125,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.430863618850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372718103695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468780,293.2297058105469,297.1499938964844,293.1499938964844,0.0990120321512222,-2272.176025390625,304.15789794921875,0.6258118152618408,0.155691459774971,0.1441674530506134,293.33428955078125,297.1499938964844,293.1499938964844,0.0147577254101634,-791.3795776367188,303.8471374511719,0.3972073495388031,0.050000000745058,0.0514957681298255,293.2224426269531,297.1499938964844,293.1499938964844,0.3578678667545318,-4911.07080078125,304.1659240722656,0.8772275447845459,0.4419573247432709,0.3114110231399536,293.2548217773437,297.1499938964844,293.1499938964844,0.4518027007579803,-7979.48291015625,304.1709289550781,0.9369766116142272,0.5314511060714722,0.5057846903800964,293.20361328125,297.1499938964844,293.1499938964844,0.0146929863840341,-3747.331787109375,303.8138427734375,0.3972073495388031,0.050000000745058,0.2442737519741058,291.11151123046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903991699219,293.27276611328125,291.11749267578125,1.0,0.3702557981014251,0.7321257591247559,0.7321257591247559,1.0,1.0,-1.508791446685791,0.6408106088638306,0.8679808378219604,0.2869194149971008,0.0,0.0,1.0,118.53202056884766,126.0,94.35232543945312,-18262.10546875,499.2839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9690246582031,316.5863952636719,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4319698810577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004383945197332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468840,293.2297058105469,297.1499938964844,293.1499938964844,0.0990120321512222,-2272.176025390625,304.15789794921875,0.6258118152618408,0.155691459774971,0.1441674530506134,293.33428955078125,297.1499938964844,293.1499938964844,0.0147577254101634,-791.3795776367188,303.8471374511719,0.3972073495388031,0.050000000745058,0.0514957681298255,293.2224426269531,297.1499938964844,293.1499938964844,0.3578678667545318,-4911.07080078125,304.1659240722656,0.8772275447845459,0.4419573247432709,0.3114110231399536,293.2548217773437,297.1499938964844,293.1499938964844,0.4518027007579803,-7979.48291015625,304.1709289550781,0.9369766116142272,0.5314511060714722,0.5057846903800964,293.20361328125,297.1499938964844,293.1499938964844,0.0146929863840341,-3747.331787109375,303.8138427734375,0.3972073495388031,0.050000000745058,0.2442737519741058,291.11151123046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903991699219,293.27276611328125,291.11749267578125,1.0,0.3702557981014251,0.7321257591247559,0.7321257591247559,1.0,1.0,-1.508791446685791,0.6408106088638306,0.8679808378219604,0.2869194149971008,0.0,0.0,1.0,118.53202056884766,126.0,94.35232543945312,-18262.10546875,499.2839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9690246582031,316.5863952636719,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4319698810577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004383945197332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468900,293.2281494140625,297.1499938964844,293.1499938964844,0.0981978327035904,-2256.55322265625,304.157958984375,0.6235812306404114,0.1549919843673706,0.143585979938507,293.340087890625,297.1499938964844,293.1499938964844,0.0145956641063094,-787.0321044921875,303.8000793457031,0.3960566520690918,0.050000000745058,0.0515558272600173,293.22265625,297.1499938964844,293.1499938964844,0.3557588756084442,-4887.638671875,304.1668395996094,0.8744653463363647,0.440998375415802,0.3107902705669403,293.25469970703125,297.1499938964844,293.1499938964844,0.4489625096321106,-7939.15478515625,304.1722717285156,0.9334924817085266,0.5301474332809448,0.5046165585517883,293.20477294921875,297.1499938964844,293.1499938964844,0.0146338399499654,-3737.295654296875,303.8023986816406,0.3960566520690918,0.050000000745058,0.244558647274971,291.14874267578125,291.1499938964844,260.125,258.6915588378906,279.19140625,293.27587890625,291.15484619140625,1.0,0.3713544309139251,0.7342719435691833,0.7342719435691833,1.0,1.0,-1.5063599348068235,0.6401692032814026,0.8661907315254211,0.2867823541164398,0.0,0.0,0.99918794631958,120.00814056396484,126.0,99.29298400878906,-18293.009765625,501.6354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.07965087890625,316.6929931640625,278.1499938964844,0.0,18000.0,320.19000244140625,32440.427734375,36000.0,0.0,0.0,0.4370324313640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318331241607664,1.831860899925232,-2.7713311283150688e-05,0.0,0.0004435323644429,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468960,293.2265319824219,297.1499938964844,293.1499938964844,0.0973861813545227,-2240.926025390625,304.1579895019531,0.6213842630386353,0.1543163806200027,0.143025666475296,293.3460693359375,297.1499938964844,293.1499938964844,0.0144295301288366,-782.4715576171875,303.7519836425781,0.3949005603790283,0.050000000745058,0.0516160689294338,293.22283935546875,297.1499938964844,293.1499938964844,0.3535807430744171,-4863.4111328125,304.1677551269531,0.8717459440231323,0.4400396943092346,0.3101696670055389,293.2545471191406,297.1499938964844,293.1499938964844,0.4460428953170776,-7897.6884765625,304.17352294921875,0.930040180683136,0.5288543701171875,0.5034595131874084,293.2059936523437,297.1499938964844,293.1499938964844,0.0145710911601781,-3726.54052734375,303.7908020019531,0.3949005603790283,0.050000000745058,0.2448444068431854,291.1878967285156,291.1499938964844,260.1433410644531,258.7071228027344,279.1924743652344,293.279296875,291.19482421875,1.0,0.3724569082260132,0.7364749908447266,0.7364749908447266,1.0,1.0,-1.503968596458435,0.6395488381385803,0.86441969871521,0.286658376455307,0.0,0.0,0.9927690625190736,121.48960876464844,129.0,106.86087799072266,-18339.4765625,504.0153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2253723144531,316.8319702148437,278.1499938964844,0.0,18000.0,320.19000244140625,32581.291015625,36000.0,0.0,0.0,0.437650978565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831300973892212,1.8313287496566768,-2.773332926153671e-05,0.0,0.000444160104962,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469020,293.2231750488281,297.1499938964844,293.1499938964844,0.0957699045538902,-2209.641845703125,304.15802001953125,0.6170837879180908,0.1530587524175644,0.1419833153486251,293.3583068847656,297.1499938964844,293.1499938964844,0.0140856076031923,-772.6607055664062,303.65338134765625,0.3925638198852539,0.050000000745058,0.051736906170845,293.22320556640625,297.1499938964844,293.1499938964844,0.348972350358963,-4812.04931640625,304.16949462890625,0.8664397597312927,0.4381206929683685,0.308927983045578,293.2541198730469,297.1499938964844,293.1499938964844,0.4399031102657318,-7810.38818359375,304.1759033203125,0.9232668876647948,0.526289165019989,0.5011687874794006,293.20849609375,297.1499938964844,293.1499938964844,0.014432294294238,-3702.382080078125,303.7672119140625,0.3925638198852539,0.050000000745058,0.2454176098108291,291.2750244140625,291.1499938964844,260.17999267578125,258.7381591796875,279.194091796875,293.2851257324219,291.2821655273437,1.0,0.374669998884201,0.7409683465957642,0.7409683465957642,1.0,1.0,-1.4993096590042114,0.6383545398712158,0.8609551191329956,0.2864321172237396,0.0,0.0,0.970298945903778,124.46412658691406,132.0,117.82359313964844,-18422.01171875,508.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.50201416015625,317.09393310546875,278.1499938964844,0.0,18000.0,320.19000244140625,33374.00390625,36000.0,0.0,0.0,0.4381798207759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828299880027771,1.8283277750015257,-2.7845908334711567e-05,0.0,0.0004446968086995,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469080,293.2231750488281,297.1499938964844,293.1499938964844,0.0957699045538902,-2209.641845703125,304.15802001953125,0.6170837879180908,0.1530587524175644,0.1419833153486251,293.3583068847656,297.1499938964844,293.1499938964844,0.0140856076031923,-772.6607055664062,303.65338134765625,0.3925638198852539,0.050000000745058,0.051736906170845,293.22320556640625,297.1499938964844,293.1499938964844,0.348972350358963,-4812.04931640625,304.16949462890625,0.8664397597312927,0.4381206929683685,0.308927983045578,293.2541198730469,297.1499938964844,293.1499938964844,0.4399031102657318,-7810.38818359375,304.1759033203125,0.9232668876647948,0.526289165019989,0.5011687874794006,293.20849609375,297.1499938964844,293.1499938964844,0.014432294294238,-3702.382080078125,303.7672119140625,0.3925638198852539,0.050000000745058,0.2454176098108291,291.2750244140625,291.1499938964844,260.17999267578125,258.7381591796875,279.194091796875,293.2851257324219,291.2821655273437,1.0,0.374669998884201,0.7409683465957642,0.7409683465957642,1.0,1.0,-1.4993096590042114,0.6383545398712158,0.8609551191329956,0.2864321172237396,0.0,0.0,0.970298945903778,124.46412658691406,132.0,117.82359313964844,-18422.01171875,508.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.50201416015625,317.09393310546875,278.1499938964844,0.0,18000.0,320.19000244140625,33374.00390625,36000.0,0.0,0.0,0.4381798207759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828299880027771,1.8283277750015257,-2.7845908334711567e-05,0.0,0.0004446968086995,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
