time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469140,293.2197265625,297.1499938964844,293.1499938964844,0.0942664667963981,-2180.470947265625,304.1578369140625,0.6128515601158142,0.1519020199775695,0.1410392522811889,293.37060546875,297.1499938964844,293.1499938964844,0.0137467570602893,-762.7644653320312,303.5517272949219,0.3901790082454681,0.050000000745058,0.0518580302596092,293.2235107421875,297.1499938964844,293.1499938964844,0.3444393575191498,-4761.58984375,304.1705322265625,0.8613148927688599,0.4362055659294128,0.3076877295970917,293.2536315917969,297.1499938964844,293.1499938964844,0.4338715374469757,-7724.8212890625,304.17730712890625,0.9167360067367554,0.5237528085708618,0.4989044964313507,293.2110900878906,297.1499938964844,293.1499938964844,0.0142950816079974,-3678.5263671875,303.7427062988281,0.3901790082454681,0.050000000745058,0.2459921538829803,291.36004638671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1958923339844,293.2913513183594,291.3667907714844,1.0,0.3768903315067291,0.7456443309783936,0.7456443309783936,1.0,1.0,-1.4948041439056396,0.6372269988059998,0.8575771450996399,0.2862426042556762,0.0,0.0,0.9365519881248474,127.44902801513672,135.0,117.17789459228516,-18486.01171875,513.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7490539550781,317.3248596191406,278.1499938964844,0.0,18000.0,320.6700134277344,34915.16015625,36000.0,0.0,0.0,0.442756325006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822434902191162,1.822463035583496,-2.8064419893780723e-05,0.0,0.0004493414016906,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469200,293.2197265625,297.1499938964844,293.1499938964844,0.0942664667963981,-2180.470947265625,304.1578369140625,0.6128515601158142,0.1519020199775695,0.1410392522811889,293.37060546875,297.1499938964844,293.1499938964844,0.0137467570602893,-762.7644653320312,303.5517272949219,0.3901790082454681,0.050000000745058,0.0518580302596092,293.2235107421875,297.1499938964844,293.1499938964844,0.3444393575191498,-4761.58984375,304.1705322265625,0.8613148927688599,0.4362055659294128,0.3076877295970917,293.2536315917969,297.1499938964844,293.1499938964844,0.4338715374469757,-7724.8212890625,304.17730712890625,0.9167360067367554,0.5237528085708618,0.4989044964313507,293.2110900878906,297.1499938964844,293.1499938964844,0.0142950816079974,-3678.5263671875,303.7427062988281,0.3901790082454681,0.050000000745058,0.2459921538829803,291.36004638671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1958923339844,293.2913513183594,291.3667907714844,1.0,0.3768903315067291,0.7456443309783936,0.7456443309783936,1.0,1.0,-1.4948041439056396,0.6372269988059998,0.8575771450996399,0.2862426042556762,0.0,0.0,0.9365519881248474,127.44902801513672,135.0,117.17789459228516,-18486.01171875,513.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7490539550781,317.3248596191406,278.1499938964844,0.0,18000.0,320.6700134277344,34915.16015625,36000.0,0.0,0.0,0.442756325006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822434902191162,1.822463035583496,-2.8064419893780723e-05,0.0,0.0004493414016906,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469260,293.2163391113281,297.1499938964844,293.1499938964844,0.0928703993558883,-2153.35400390625,304.1575622558594,0.6086241602897644,0.1508250534534454,0.1401703208684921,293.3828125,297.1499938964844,293.1499938964844,0.0134163880720734,-752.9177856445312,303.44744873046875,0.3877425193786621,0.050000000745058,0.0519793592393398,293.2237243652344,297.1499938964844,293.1499938964844,0.3400555849075317,-4712.830078125,304.17095947265625,0.856371283531189,0.4342986941337585,0.3064528703689575,293.2530212402344,297.1499938964844,293.1499938964844,0.4280420541763305,-7642.2451171875,304.1778869628906,0.9105321168899536,0.5212474465370178,0.4966692328453064,293.2137756347656,297.1499938964844,293.1499938964844,0.014162347652018,-3655.548583984375,303.71734619140625,0.3877425193786621,0.050000000745058,0.2465677112340927,291.4412841796875,291.1499938964844,260.2533264160156,258.7998962402344,279.19781494140625,293.2980651855469,291.4464416503906,1.0,0.379114031791687,0.750522792339325,0.750522792339325,1.0,1.0,-1.4904316663742063,0.6361583471298218,0.8542733192443848,0.2860864102840423,0.0,0.0,0.8921785354614258,130.44198608398438,138.0,107.2429428100586,-18515.353515625,518.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0491027832031,317.5730285644531,278.1499938964844,0.0,18000.0,320.6700134277344,36589.3046875,36000.0,0.0,0.0,0.4428375959396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865774631500244,1.7866051197052002,-2.765718454611488e-05,0.0,0.0004494238528423,0.0,0.0,655.053955078125,0.0,0.0,0.0,0.9837258458137512,4.0,0.0,1.0
469320,293.2163391113281,297.1499938964844,293.1499938964844,0.0928703993558883,-2153.35400390625,304.1575622558594,0.6086241602897644,0.1508250534534454,0.1401703208684921,293.3828125,297.1499938964844,293.1499938964844,0.0134163880720734,-752.9177856445312,303.44744873046875,0.3877425193786621,0.050000000745058,0.0519793592393398,293.2237243652344,297.1499938964844,293.1499938964844,0.3400555849075317,-4712.830078125,304.17095947265625,0.856371283531189,0.4342986941337585,0.3064528703689575,293.2530212402344,297.1499938964844,293.1499938964844,0.4280420541763305,-7642.2451171875,304.1778869628906,0.9105321168899536,0.5212474465370178,0.4966692328453064,293.2137756347656,297.1499938964844,293.1499938964844,0.014162347652018,-3655.548583984375,303.71734619140625,0.3877425193786621,0.050000000745058,0.2465677112340927,291.4412841796875,291.1499938964844,260.2533264160156,258.7998962402344,279.19781494140625,293.2980651855469,291.4464416503906,1.0,0.379114031791687,0.750522792339325,0.750522792339325,1.0,1.0,-1.4904316663742063,0.6361583471298218,0.8542733192443848,0.2860864102840423,0.0,0.0,0.8921785354614258,130.44198608398438,138.0,107.2429428100586,-18515.353515625,518.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0491027832031,317.5730285644531,278.1499938964844,0.0,18000.0,320.6700134277344,36589.3046875,36000.0,0.0,0.0,0.4428375959396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865774631500244,1.7866051197052002,-2.765718454611488e-05,0.0,0.0004494238528423,0.0,0.0,655.053955078125,0.0,0.0,0.0,0.9837258458137512,4.0,0.0,1.0
469380,293.21307373046875,297.1499938964844,293.1499938964844,0.0919089317321777,-2135.080322265625,304.1566162109375,0.6044856309890747,0.1498079299926757,0.1393611878156662,293.3947448730469,297.1499938964844,293.1499938964844,0.0131460512056946,-745.6259765625,303.3382263183594,0.3853558003902435,0.050000000745058,0.052100770175457,293.2237854003906,297.1499938964844,293.1499938964844,0.3370959758758545,-4680.79541015625,304.1688537597656,0.8516117334365845,0.4324171841144562,0.305230975151062,293.25225830078125,297.1499938964844,293.1499938964844,0.4240050315856933,-7586.7001953125,304.1752319335937,0.9047524333000184,0.5187932252883911,0.4944741427898407,293.2164611816406,297.1499938964844,293.1499938964844,0.0140924779698252,-3645.632568359375,303.689697265625,0.3853558003902435,0.050000000745058,0.2471436262130737,291.4770812988281,291.1499938964844,260.2900085449219,258.83062744140625,279.1996459960937,293.3044738769531,291.4779357910156,1.0,0.3813386857509613,0.7555790543556213,0.7555790543556213,1.0,1.0,-1.4861952066421509,0.6351426839828491,0.8510525822639465,0.2859572768211365,0.0,0.0,0.8456084132194519,133.439697265625,141.0,53.04771041870117,-18419.255859375,523.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3556823730469,317.754638671875,278.1499938964844,0.0,18000.0,320.6700134277344,37122.1484375,36000.0,0.0,0.0,0.4416469931602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691608190536499,1.6916340589523315,-2.5771820219233632e-05,0.0,0.0004482155491132,0.0,0.0,571.0241088867188,0.0,0.0,0.0,0.9388276934623718,4.0,0.0,1.0
469440,293.21307373046875,297.1499938964844,293.1499938964844,0.0919089317321777,-2135.080322265625,304.1566162109375,0.6044856309890747,0.1498079299926757,0.1393611878156662,293.3947448730469,297.1499938964844,293.1499938964844,0.0131460512056946,-745.6259765625,303.3382263183594,0.3853558003902435,0.050000000745058,0.052100770175457,293.2237854003906,297.1499938964844,293.1499938964844,0.3370959758758545,-4680.79541015625,304.1688537597656,0.8516117334365845,0.4324171841144562,0.305230975151062,293.25225830078125,297.1499938964844,293.1499938964844,0.4240050315856933,-7586.7001953125,304.1752319335937,0.9047524333000184,0.5187932252883911,0.4944741427898407,293.2164611816406,297.1499938964844,293.1499938964844,0.0140924779698252,-3645.632568359375,303.689697265625,0.3853558003902435,0.050000000745058,0.2471436262130737,291.4770812988281,291.1499938964844,260.2900085449219,258.83062744140625,279.1996459960937,293.3044738769531,291.4779357910156,1.0,0.3813386857509613,0.7555790543556213,0.7555790543556213,1.0,1.0,-1.4861952066421509,0.6351426839828491,0.8510525822639465,0.2859572768211365,0.0,0.0,0.8456084132194519,133.439697265625,141.0,53.04771041870117,-18419.255859375,523.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3556823730469,317.754638671875,278.1499938964844,0.0,18000.0,320.6700134277344,37122.1484375,36000.0,0.0,0.0,0.4416469931602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691608190536499,1.6916340589523315,-2.5771820219233632e-05,0.0,0.0004482155491132,0.0,0.0,571.0241088867188,0.0,0.0,0.0,0.9388276934623718,4.0,0.0,1.0
469500,293.21148681640625,297.1499938964844,293.1499938964844,0.0915837660431861,-2129.10888671875,304.156005859375,0.6024484634399414,0.149317666888237,0.1389727443456649,293.4006042480469,297.1499938964844,293.1499938964844,0.0130316782742738,-742.9197387695312,303.2814636230469,0.3841890096664428,0.050000000745058,0.0521614514291286,293.2237548828125,297.1499938964844,293.1499938964844,0.3361623883247375,-4671.1201171875,304.1671142578125,0.8493039608001709,0.4314911663532257,0.3046298921108246,293.25177001953125,297.1499938964844,293.1499938964844,0.4226789176464081,-7569.21484375,304.1730651855469,0.9020525217056274,0.5175920724868774,0.4934002459049225,293.2177734375,297.1499938964844,293.1499938964844,0.0140807684510946,-3645.55859375,303.6749267578125,0.3841890096664428,0.050000000745058,0.2474314719438552,291.4774169921875,291.1499938964844,260.3083190917969,258.845947265625,279.2005920410156,293.30767822265625,291.4765625,1.0,0.3824511468410492,0.7581779956817627,0.7581779956817627,1.0,1.0,-1.4841364622116089,0.6346583366394043,0.8494781255722046,0.285904973745346,0.0,0.0,0.8236937522888184,134.93911743164062,141.0,23.56119537353516,-18347.79296875,526.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5156555175781,317.8360595703125,278.1499938964844,0.0,18000.0,320.19000244140625,37235.05078125,36000.0,0.0,0.0,0.4357143044471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.635538101196289,1.6355626583099363,-2.4664506781846285e-05,0.0,0.0004421946359798,0.0,0.0,524.5960693359375,0.0,0.0,0.0,0.9125736951828004,4.0,0.0,1.0
469560,293.2099609375,297.1499938964844,293.1499938964844,0.0913613438606262,-2125.22705078125,304.1553039550781,0.6004362106323242,0.1488416343927383,0.1385964453220367,293.40631103515625,297.1499938964844,293.1499938964844,0.0129303000867366,-740.8274536132812,303.22320556640625,0.383039653301239,0.050000000745058,0.0522221066057682,293.2236633300781,297.1499938964844,293.1499938964844,0.3355894684791565,-4665.61865234375,304.1650390625,0.8470422029495239,0.4305739402770996,0.3040351271629333,293.2512512207031,297.1499938964844,293.1499938964844,0.4218114912509918,-7558.5107421875,304.1704406738281,0.8994192481040955,0.5164068937301636,0.4923417270183563,293.2190856933594,297.1499938964844,293.1499938964844,0.0140841789543628,-3648.6982421875,303.6595153808594,0.383039653301239,0.050000000745058,0.2477191984653473,291.466552734375,291.1499938964844,260.32666015625,258.8612670898437,279.2015380859375,293.3108825683594,291.46343994140625,1.0,0.3835636973381042,0.7608263492584229,0.7608263492584229,1.0,1.0,-1.4821181297302246,0.634190022945404,0.8479281663894653,0.2858611643314361,0.0,0.0,0.8036097288131714,136.43875122070312,129.0,-8.980332374572754,-18249.248046875,528.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6398620605469,317.877197265625,278.1499938964844,0.0,18000.0,320.19000244140625,37273.6484375,36000.0,0.0,0.0,0.4336953461170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577797770500183,1.5778212547302246,-2.3546552256448194e-05,0.0,0.0004401456390041,0.0,0.0,479.4520263671875,0.0,0.0,0.0,0.8857787847518921,4.0,0.0,1.0
469620,293.2066955566406,297.1499938964844,293.1499938964844,0.0910435020923614,-2120.209716796875,304.1540832519531,0.6008480787277222,0.1479836702346801,0.1377197653055191,293.417236328125,297.1499938964844,293.1499938964844,0.0126803554594516,-735.34765625,303.1026306152344,0.3845219314098358,0.050000000745058,0.0521441213786602,293.22320556640625,297.1499938964844,293.1499938964844,0.3351787328720093,-4662.99365234375,304.1607360839844,0.8481004238128662,0.4287993907928467,0.3027305603027344,293.2499084472656,297.1499938964844,293.1499938964844,0.4210591614246368,-7551.314453125,304.1648864746094,0.9005345702171326,0.5141119360923767,0.490086019039154,293.2214660644531,297.1499938964844,293.1499938964844,0.0140373846516013,-3649.174072265625,303.6275939941406,0.3845219314098358,0.050000000745058,0.2473492473363876,291.4156494140625,291.1499938964844,260.36334228515625,258.891845703125,279.20440673828125,293.3173217773437,291.4107666015625,1.0,0.3807440102100372,0.7664035558700562,0.7664035558700562,1.0,1.0,-1.476255178451538,0.6324239373207092,0.8438313007354736,0.2853341400623321,0.0,0.0,0.7713658213615417,134.35906982421875,117.0,-58.55910873413086,-18039.900390625,520.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89019775390625,317.962158203125,278.1499938964844,0.0,18000.0,320.19000244140625,37124.390625,36000.0,0.0,0.0,0.4288926124572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716616868972778,1.4716832637786863,-2.154739195248112e-05,0.0,0.0004352714749984,0.0,0.0,403.22747802734375,0.0,0.0,0.0,0.8371451497077942,4.0,0.0,1.0
469680,293.2066955566406,297.1499938964844,293.1499938964844,0.0910435020923614,-2120.209716796875,304.1540832519531,0.6008480787277222,0.1479836702346801,0.1377197653055191,293.417236328125,297.1499938964844,293.1499938964844,0.0126803554594516,-735.34765625,303.1026306152344,0.3845219314098358,0.050000000745058,0.0521441213786602,293.22320556640625,297.1499938964844,293.1499938964844,0.3351787328720093,-4662.99365234375,304.1607360839844,0.8481004238128662,0.4287993907928467,0.3027305603027344,293.2499084472656,297.1499938964844,293.1499938964844,0.4210591614246368,-7551.314453125,304.1648864746094,0.9005345702171326,0.5141119360923767,0.490086019039154,293.2214660644531,297.1499938964844,293.1499938964844,0.0140373846516013,-3649.174072265625,303.6275939941406,0.3845219314098358,0.050000000745058,0.2473492473363876,291.4156494140625,291.1499938964844,260.36334228515625,258.891845703125,279.20440673828125,293.3173217773437,291.4107666015625,1.0,0.3807440102100372,0.7664035558700562,0.7664035558700562,1.0,1.0,-1.476255178451538,0.6324239373207092,0.8438313007354736,0.2853341400623321,0.0,0.0,0.7713658213615417,134.35906982421875,117.0,-58.55910873413086,-18039.900390625,520.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89019775390625,317.962158203125,278.1499938964844,0.0,18000.0,320.19000244140625,37124.390625,36000.0,0.0,0.0,0.4288926124572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716616868972778,1.4716832637786863,-2.154739195248112e-05,0.0,0.0004352714749984,0.0,0.0,403.22747802734375,0.0,0.0,0.0,0.8371451497077942,4.0,0.0,1.0
469740,293.2030334472656,297.1499938964844,293.1499938964844,0.090789645910263,-2116.447265625,304.1531677246094,0.6046635508537292,0.1472867280244827,0.1368517130613327,293.42724609375,297.1499938964844,293.1499938964844,0.0123884491622447,-728.22607421875,302.97930908203125,0.3888042271137237,0.050000000745058,0.0519266910851001,293.2223815917969,297.1499938964844,293.1499938964844,0.3349935710430145,-4662.57373046875,304.1575012207031,0.8533516526222229,0.4271110296249389,0.3013848662376404,293.2482604980469,297.1499938964844,293.1499938964844,0.4206391274929046,-7548.169921875,304.1606750488281,0.9064794778823853,0.5119135975837708,0.4877865016460418,293.2232971191406,297.1499938964844,293.1499938964844,0.0139376698061823,-3642.09912109375,303.59588623046875,0.3888042271137237,0.050000000745058,0.2463178634643554,291.35675048828125,291.1499938964844,260.3999938964844,258.92242431640625,279.20758056640625,293.32354736328125,291.3518981933594,1.0,0.3749155104160309,0.7723203301429749,0.7723203301429749,1.0,1.0,-1.469338297843933,0.6301823854446411,0.839155912399292,0.2845383882522583,0.0,0.0,0.747743546962738,128.72984313964844,105.0,-75.83821868896484,-17851.45703125,501.9093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1312866210937,318.0569152832031,278.1499938964844,0.0,18000.0,319.7099914550781,36875.09375,36000.0,0.0,0.0,0.4183908998966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387104868888855,1.3871248960494995,-2.002312066906597e-05,0.0,0.0004246135940775,0.0,0.0,348.7129211425781,0.0,0.0,0.0,0.7988758087158203,4.0,0.0,1.0
469800,293.2030334472656,297.1499938964844,293.1499938964844,0.090789645910263,-2116.447265625,304.1531677246094,0.6046635508537292,0.1472867280244827,0.1368517130613327,293.42724609375,297.1499938964844,293.1499938964844,0.0123884491622447,-728.22607421875,302.97930908203125,0.3888042271137237,0.050000000745058,0.0519266910851001,293.2223815917969,297.1499938964844,293.1499938964844,0.3349935710430145,-4662.57373046875,304.1575012207031,0.8533516526222229,0.4271110296249389,0.3013848662376404,293.2482604980469,297.1499938964844,293.1499938964844,0.4206391274929046,-7548.169921875,304.1606750488281,0.9064794778823853,0.5119135975837708,0.4877865016460418,293.2232971191406,297.1499938964844,293.1499938964844,0.0139376698061823,-3642.09912109375,303.59588623046875,0.3888042271137237,0.050000000745058,0.2463178634643554,291.35675048828125,291.1499938964844,260.3999938964844,258.92242431640625,279.20758056640625,293.32354736328125,291.3518981933594,1.0,0.3749155104160309,0.7723203301429749,0.7723203301429749,1.0,1.0,-1.469338297843933,0.6301823854446411,0.839155912399292,0.2845383882522583,0.0,0.0,0.747743546962738,128.72984313964844,105.0,-75.83821868896484,-17851.45703125,501.9093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1312866210937,318.0569152832031,278.1499938964844,0.0,18000.0,319.7099914550781,36875.09375,36000.0,0.0,0.0,0.4183908998966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387104868888855,1.3871248960494995,-2.002312066906597e-05,0.0,0.0004246135940775,0.0,0.0,348.7129211425781,0.0,0.0,0.0,0.7988758087158203,4.0,0.0,1.0
469860,293.1991577148437,297.1499938964844,293.1499938964844,0.0905843153595924,-2113.57275390625,304.1524353027344,0.610894501209259,0.1467319428920745,0.1360366642475128,293.4362487792969,297.1499938964844,293.1499938964844,0.0120729217305779,-719.9119262695312,302.8541259765625,0.3947219848632812,0.050000000745058,0.0516257286071777,293.22137451171875,297.1499938964844,293.1499938964844,0.334858626127243,-4662.41162109375,304.1552429199219,0.8618021607398987,0.4254835546016693,0.300023466348648,293.2464904785156,297.1499938964844,293.1499938964844,0.420314073562622,-7545.73828125,304.1576843261719,0.9166105389595032,0.5097821354866028,0.4854719340801239,293.2245178222656,297.1499938964844,293.1499938964844,0.0138032343238592,-3629.56298828125,303.5648803710937,0.3947219848632812,0.050000000745058,0.2448902279138565,291.2970275878906,291.1499938964844,260.4366760253906,258.95294189453125,279.2108764648437,293.3295288085937,291.2919921875,1.0,0.3670572340488434,0.7785736918449402,0.7785736918449402,1.0,1.0,-1.4618719816207886,0.6276876926422119,0.8341843485832214,0.283602625131607,0.0,0.0,0.7320688962936401,120.97633361816406,93.0,-82.0832748413086,-17661.931640625,478.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2580261230469,318.0753173828125,278.1499938964844,0.0,18000.0,319.7099914550781,36608.58203125,36000.0,0.0,0.0,0.411166101694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258881568908691,1.3259071111679075,-1.895432797027752e-05,0.0,0.0004172813205514,0.0,0.0,312.478271484375,0.0,0.0,0.0,0.771527886390686,4.0,0.0,1.0
469920,293.1991577148437,297.1499938964844,293.1499938964844,0.0905843153595924,-2113.57275390625,304.1524353027344,0.610894501209259,0.1467319428920745,0.1360366642475128,293.4362487792969,297.1499938964844,293.1499938964844,0.0120729217305779,-719.9119262695312,302.8541259765625,0.3947219848632812,0.050000000745058,0.0516257286071777,293.22137451171875,297.1499938964844,293.1499938964844,0.334858626127243,-4662.41162109375,304.1552429199219,0.8618021607398987,0.4254835546016693,0.300023466348648,293.2464904785156,297.1499938964844,293.1499938964844,0.420314073562622,-7545.73828125,304.1576843261719,0.9166105389595032,0.5097821354866028,0.4854719340801239,293.2245178222656,297.1499938964844,293.1499938964844,0.0138032343238592,-3629.56298828125,303.5648803710937,0.3947219848632812,0.050000000745058,0.2448902279138565,291.2970275878906,291.1499938964844,260.4366760253906,258.95294189453125,279.2108764648437,293.3295288085937,291.2919921875,1.0,0.3670572340488434,0.7785736918449402,0.7785736918449402,1.0,1.0,-1.4618719816207886,0.6276876926422119,0.8341843485832214,0.283602625131607,0.0,0.0,0.7320688962936401,120.97633361816406,93.0,-82.0832748413086,-17661.931640625,478.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2580261230469,318.0753173828125,278.1499938964844,0.0,18000.0,319.7099914550781,36608.58203125,36000.0,0.0,0.0,0.411166101694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258881568908691,1.3259071111679075,-1.895432797027752e-05,0.0,0.0004172813205514,0.0,0.0,312.478271484375,0.0,0.0,0.0,0.771527886390686,4.0,0.0,1.0
469980,293.19512939453125,297.1499938964844,293.1499938964844,0.0903613716363906,-2110.203369140625,304.1520080566406,0.6188169717788696,0.1463019996881485,0.1352884024381637,293.4442443847656,297.1499938964844,293.1499938964844,0.0117393480613827,-710.3475952148438,302.7284240722656,0.4015154838562011,0.050000000745058,0.0512732490897178,293.2202453613281,297.1499938964844,293.1499938964844,0.3344869017601013,-4659.18994140625,304.1541442871094,0.8731828927993774,0.4239014387130737,0.2986583113670349,293.2447204589844,297.1499938964844,293.1499938964844,0.4197170734405517,-7538.61376953125,304.1561584472656,0.9305996298789978,0.5077006220817566,0.4831568598747253,293.2252197265625,297.1499938964844,293.1499938964844,0.0136370295658707,-3611.041748046875,303.5350646972656,0.4015154838562011,0.050000000745058,0.2432182282209396,291.2455444335937,291.1499938964844,260.47332763671875,258.9834899902344,279.2142028808594,293.335205078125,291.2418518066406,1.0,0.3577919602394104,0.7851603031158447,0.7851603031158447,1.0,1.0,-1.4541255235671997,0.62505704164505,0.8290684223175049,0.2825905084609985,0.0,0.0,0.7229282259941101,111.91426849365234,81.0,-70.94361114501953,-17512.685546875,451.4216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3287658691406,318.080078125,278.1499938964844,0.0,18000.0,319.7099914550781,36370.61328125,36000.0,0.0,0.0,0.4041063189506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881591320037842,1.2881773710250854,-1.8301609088666737e-05,0.0,0.0004101165395695,0.0,0.0,291.349609375,0.0,0.0,0.0,0.7547497749328613,4.0,0.0,1.0
470040,293.19512939453125,297.1499938964844,293.1499938964844,0.0903613716363906,-2110.203369140625,304.1520080566406,0.6188169717788696,0.1463019996881485,0.1352884024381637,293.4442443847656,297.1499938964844,293.1499938964844,0.0117393480613827,-710.3475952148438,302.7284240722656,0.4015154838562011,0.050000000745058,0.0512732490897178,293.2202453613281,297.1499938964844,293.1499938964844,0.3344869017601013,-4659.18994140625,304.1541442871094,0.8731828927993774,0.4239014387130737,0.2986583113670349,293.2447204589844,297.1499938964844,293.1499938964844,0.4197170734405517,-7538.61376953125,304.1561584472656,0.9305996298789978,0.5077006220817566,0.4831568598747253,293.2252197265625,297.1499938964844,293.1499938964844,0.0136370295658707,-3611.041748046875,303.5350646972656,0.4015154838562011,0.050000000745058,0.2432182282209396,291.2455444335937,291.1499938964844,260.47332763671875,258.9834899902344,279.2142028808594,293.335205078125,291.2418518066406,1.0,0.3577919602394104,0.7851603031158447,0.7851603031158447,1.0,1.0,-1.4541255235671997,0.62505704164505,0.8290684223175049,0.2825905084609985,0.0,0.0,0.7229282259941101,111.91426849365234,81.0,-70.94361114501953,-17512.685546875,451.4216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3287658691406,318.080078125,278.1499938964844,0.0,18000.0,319.7099914550781,36370.61328125,36000.0,0.0,0.0,0.4041063189506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881591320037842,1.2881773710250854,-1.8301609088666737e-05,0.0,0.0004101165395695,0.0,0.0,291.349609375,0.0,0.0,0.0,0.7547497749328613,4.0,0.0,1.0
470100,293.1930847167969,297.1499938964844,293.1499938964844,0.0902282819151878,-2108.023681640625,304.1518859863281,0.6232924461364746,0.1461298018693924,0.1349417269229889,293.4478759765625,297.1499938964844,293.1499938964844,0.0115675507113337,-705.0978393554688,302.6658020019531,0.4052974581718445,0.050000000745058,0.0510844625532627,293.2196960449219,297.1499938964844,293.1499938964844,0.3341440260410309,-4655.6689453125,304.1540222167969,0.8799743056297302,0.4231226444244385,0.2979758381843567,293.24383544921875,297.1499938964844,293.1499938964844,0.4192284345626831,-7532.04248046875,304.15594482421875,0.938830018043518,0.5066732168197632,0.4820005893707275,293.22540283203125,297.1499938964844,293.1499938964844,0.0135426968336105,-3599.412109375,303.520751953125,0.4052974581718445,0.050000000745058,0.2423226982355117,291.2254333496094,291.1499938964844,260.4916687011719,258.998779296875,279.2158508300781,293.3378601074219,291.2222900390625,1.0,0.3527544736862182,0.788577675819397,0.788577675819397,1.0,1.0,-1.4502003192901611,0.6237133741378784,0.8264868855476379,0.2820679247379303,0.0,0.0,0.7199305891990662,107.06494140625,81.0,-62.563175201416016,-17446.947265625,437.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3410339355469,318.0722351074219,278.1499938964844,0.0,18000.0,319.2300109863281,36284.609375,36000.0,0.0,0.0,0.3959319293498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755123376846311,1.2755303382873535,-1.808527304092422e-05,0.0,0.0004018205800093,0.0,0.0,284.485595703125,0.0,0.0,0.0,0.7491458654403687,4.0,0.0,1.0
470160,293.1910400390625,297.1499938964844,293.1499938964844,0.0900992676615715,-2105.89892578125,304.1517944335937,0.6281798481941223,0.14598448574543,0.1346141546964645,293.4512939453125,297.1499938964844,293.1499938964844,0.0113953938707709,-699.6900024414062,302.6031799316406,0.4094488620758056,0.050000000745058,0.0508898347616195,293.2191162109375,297.1499938964844,293.1499938964844,0.3337599635124206,-4651.6552734375,304.15399169921875,0.8875287771224976,0.4223513603210449,0.2972941994667053,293.24298095703125,297.1499938964844,293.1499938964844,0.4186901152133941,-7524.69677734375,304.15582275390625,0.9477283358573914,0.5056540966033936,0.4808461368083954,293.2254638671875,297.1499938964844,293.1499938964844,0.0134449265897274,-3587.006103515625,303.5066833496094,0.4094488620758056,0.050000000745058,0.2413994520902633,291.20703125,291.1499938964844,260.510009765625,259.0140380859375,279.2174987792969,293.3404541015625,291.2036437988281,1.0,0.3474912345409393,0.7920770645141602,0.7920770645141602,1.0,1.0,-1.4462608098983765,0.6223593354225159,0.8239015340805054,0.2815387845039367,0.0,0.0,0.7179632186889648,102.06761169433594,69.0,-58.474220275878906,-17368.41796875,422.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29840087890625,318.0199584960937,278.1499938964844,0.0,18000.0,319.2300109863281,36210.64453125,36000.0,0.0,0.0,0.3921745419502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2661422491073608,1.266160249710083,-1.7923928680829704e-05,0.0,0.0003980073088314,0.0,0.0,279.4485778808594,0.0,0.0,0.0,0.7450171709060669,4.0,0.0,1.0
470220,293.1869812011719,297.1499938964844,293.1499938964844,0.0898895934224128,-2102.55224609375,304.15155029296875,0.6395946741104126,0.1457720398902893,0.1340183317661285,293.4573669433594,297.1499938964844,293.1499938964844,0.0110577354207634,-688.7677001953125,302.47760009765625,0.4194031357765198,0.050000000745058,0.0504881516098976,293.21795654296875,297.1499938964844,293.1499938964844,0.333001047372818,-4643.71728515625,304.1539306640625,0.905119001865387,0.4208350777626037,0.2959392368793487,293.2412414550781,297.1499938964844,293.1499938964844,0.4176282584667206,-7510.17822265625,304.1556701660156,0.9669711589813232,0.5036465525627136,0.4785517752170563,293.225341796875,297.1499938964844,293.1499938964844,0.013247518800199,-3561.4931640625,303.4790954589844,0.4194031357765198,0.050000000745058,0.2394940555095672,291.169677734375,291.1499938964844,260.5466613769531,259.0446472167969,279.2207946777344,293.3451843261719,291.1669311523437,1.0,0.3363747000694275,0.7993202805519104,0.7993202805519104,1.0,1.0,-1.4383951425552368,0.6196433305740356,0.8187518119812012,0.2804730236530304,0.0,0.0,0.7179246544837952,91.75945281982422,57.0,-51.18242645263672,-17231.087890625,393.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1632385253906,317.8926086425781,278.1499938964844,0.0,18000.0,319.2300109863281,36045.7890625,36000.0,0.0,0.0,0.3855052888393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259302854537964,1.259320616722107,-1.7781758288037963e-05,0.0,0.0003912388638127,0.0,0.0,275.5259704589844,0.0,0.0,0.0,0.7420191764831543,4.0,0.0,1.0
470280,293.1869812011719,297.1499938964844,293.1499938964844,0.0898895934224128,-2102.55224609375,304.15155029296875,0.6395946741104126,0.1457720398902893,0.1340183317661285,293.4573669433594,297.1499938964844,293.1499938964844,0.0110577354207634,-688.7677001953125,302.47760009765625,0.4194031357765198,0.050000000745058,0.0504881516098976,293.21795654296875,297.1499938964844,293.1499938964844,0.333001047372818,-4643.71728515625,304.1539306640625,0.905119001865387,0.4208350777626037,0.2959392368793487,293.2412414550781,297.1499938964844,293.1499938964844,0.4176282584667206,-7510.17822265625,304.1556701660156,0.9669711589813232,0.5036465525627136,0.4785517752170563,293.225341796875,297.1499938964844,293.1499938964844,0.013247518800199,-3561.4931640625,303.4790954589844,0.4194031357765198,0.050000000745058,0.2394940555095672,291.169677734375,291.1499938964844,260.5466613769531,259.0446472167969,279.2207946777344,293.3451843261719,291.1669311523437,1.0,0.3363747000694275,0.7993202805519104,0.7993202805519104,1.0,1.0,-1.4383951425552368,0.6196433305740356,0.8187518119812012,0.2804730236530304,0.0,0.0,0.7179246544837952,91.75945281982422,57.0,-51.18242645263672,-17231.087890625,393.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1632385253906,317.8926086425781,278.1499938964844,0.0,18000.0,319.2300109863281,36045.7890625,36000.0,0.0,0.0,0.3855052888393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259302854537964,1.259320616722107,-1.7781758288037963e-05,0.0,0.0003912388638127,0.0,0.0,275.5259704589844,0.0,0.0,0.0,0.7420191764831543,4.0,0.0,1.0
470340,293.1828918457031,297.1499938964844,293.1499938964844,0.0896654427051544,-2098.774658203125,304.1513977050781,0.6540939807891846,0.1456585079431533,0.133502796292305,293.46246337890625,297.1499938964844,293.1499938964844,0.010722218081355,-677.2452392578125,302.3533020019531,0.4327451586723327,0.050000000745058,0.0500760488212108,293.216796875,297.1499938964844,293.1499938964844,0.3319587111473083,-4632.4072265625,304.15435791015625,0.9286471009254456,0.4193502366542816,0.2945992350578308,293.23956298828125,297.1499938964844,293.1499938964844,0.4162174165248871,-7490.3076171875,304.1561584472656,0.987068235874176,0.5016764402389526,0.4762832522392273,293.2249755859375,297.1499938964844,293.1499938964844,0.01303774677217,-3532.59375,303.4527282714844,0.4327451586723327,0.050000000745058,0.2375392168760299,291.1425170898437,291.1499938964844,260.5833435058594,259.0752868652344,279.2240600585937,293.349365234375,291.1405334472656,1.0,0.3245668709278106,0.8068886995315552,0.8068886995315552,1.0,1.0,-1.4306029081344604,0.616939127445221,0.8136637806892395,0.2794088125228882,0.0,0.0,0.7208298444747925,81.18971252441406,45.0,-39.190616607666016,-17112.3203125,363.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9756774902344,317.74053955078125,278.1499938964844,0.0,18000.0,318.75,35931.2265625,36000.0,0.0,0.0,0.3752114176750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644567489624023,1.264474630355835,-1.7834838217822835e-05,0.0,0.0003807918983511,0.0,0.0,277.8594970703125,0.0,0.0,0.0,0.7442539930343628,4.0,0.0,1.0
470400,293.1828918457031,297.1499938964844,293.1499938964844,0.0896654427051544,-2098.774658203125,304.1513977050781,0.6540939807891846,0.1456585079431533,0.133502796292305,293.46246337890625,297.1499938964844,293.1499938964844,0.010722218081355,-677.2452392578125,302.3533020019531,0.4327451586723327,0.050000000745058,0.0500760488212108,293.216796875,297.1499938964844,293.1499938964844,0.3319587111473083,-4632.4072265625,304.15435791015625,0.9286471009254456,0.4193502366542816,0.2945992350578308,293.23956298828125,297.1499938964844,293.1499938964844,0.4162174165248871,-7490.3076171875,304.1561584472656,0.987068235874176,0.5016764402389526,0.4762832522392273,293.2249755859375,297.1499938964844,293.1499938964844,0.01303774677217,-3532.59375,303.4527282714844,0.4327451586723327,0.050000000745058,0.2375392168760299,291.1425170898437,291.1499938964844,260.5833435058594,259.0752868652344,279.2240600585937,293.349365234375,291.1405334472656,1.0,0.3245668709278106,0.8068886995315552,0.8068886995315552,1.0,1.0,-1.4306029081344604,0.616939127445221,0.8136637806892395,0.2794088125228882,0.0,0.0,0.7208298444747925,81.18971252441406,45.0,-39.190616607666016,-17112.3203125,363.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9756774902344,317.74053955078125,278.1499938964844,0.0,18000.0,318.75,35931.2265625,36000.0,0.0,0.0,0.3752114176750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644567489624023,1.264474630355835,-1.7834838217822835e-05,0.0,0.0003807918983511,0.0,0.0,277.8594970703125,0.0,0.0,0.0,0.7442539930343628,4.0,0.0,1.0
470460,293.17877197265625,297.1499938964844,293.1499938964844,0.0895113348960876,-2096.245361328125,304.15118408203125,0.6708230376243591,0.1456642746925354,0.1331166625022888,293.46649169921875,297.1499938964844,293.1499938964844,0.0104110985994338,-666.1642456054688,302.23028564453125,0.4490672647953033,0.050000000745058,0.0497012473642826,293.2154846191406,297.1499938964844,293.1499938964844,0.3308421671390533,-4620.23193359375,304.15478515625,0.954277276992798,0.4179188013076782,0.2933144867420196,293.23443603515625,297.1499938964844,293.1499938964844,0.4053249657154083,-7327.61572265625,304.1741027832031,0.9990000128746032,0.5004133582115173,0.4645181596279144,293.2242431640625,297.1499938964844,293.1499938964844,0.0128448447212576,-3505.414306640625,303.427490234375,0.4490672647953033,0.050000000745058,0.2357613295316696,291.1195983886719,291.1499938964844,260.6199951171875,259.10601806640625,279.2333374023437,293.3531799316406,291.1192932128906,1.0,0.3118318915367126,0.815500795841217,0.815500795841217,1.0,1.0,-1.4117906093597412,0.6091709733009338,0.8026196956634521,0.275720864534378,0.0,0.0,0.7264861464500427,71.38081359863281,48.0,-25.21354866027832,-16890.8359375,331.1825561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6732788085937,317.5144348144531,278.1499938964844,0.0,18000.0,318.75,35831.51171875,36000.0,0.0,0.0,0.3699306845664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278606414794922,1.2786245346069336,-1.8030796127277423e-05,0.0,0.0003754326025955,0.0,0.0,284.9114074707031,0.0,0.0,0.0,0.7505044341087341,4.0,0.0,1.0
470520,293.17877197265625,297.1499938964844,293.1499938964844,0.0895113348960876,-2096.245361328125,304.15118408203125,0.6708230376243591,0.1456642746925354,0.1331166625022888,293.46649169921875,297.1499938964844,293.1499938964844,0.0104110985994338,-666.1642456054688,302.23028564453125,0.4490672647953033,0.050000000745058,0.0497012473642826,293.2154846191406,297.1499938964844,293.1499938964844,0.3308421671390533,-4620.23193359375,304.15478515625,0.954277276992798,0.4179188013076782,0.2933144867420196,293.23443603515625,297.1499938964844,293.1499938964844,0.4053249657154083,-7327.61572265625,304.1741027832031,0.9990000128746032,0.5004133582115173,0.4645181596279144,293.2242431640625,297.1499938964844,293.1499938964844,0.0128448447212576,-3505.414306640625,303.427490234375,0.4490672647953033,0.050000000745058,0.2357613295316696,291.1195983886719,291.1499938964844,260.6199951171875,259.10601806640625,279.2333374023437,293.3531799316406,291.1192932128906,1.0,0.3118318915367126,0.815500795841217,0.815500795841217,1.0,1.0,-1.4117906093597412,0.6091709733009338,0.8026196956634521,0.275720864534378,0.0,0.0,0.7264861464500427,71.38081359863281,48.0,-25.21354866027832,-16890.8359375,331.1825561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6732788085937,317.5144348144531,278.1499938964844,0.0,18000.0,318.75,35831.51171875,36000.0,0.0,0.0,0.3699306845664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278606414794922,1.2786245346069336,-1.8030796127277423e-05,0.0,0.0003754326025955,0.0,0.0,284.9114074707031,0.0,0.0,0.0,0.7505044341087341,4.0,0.0,1.0
470580,293.174560546875,297.1499938964844,293.1499938964844,0.0892773866653442,-2091.595947265625,304.15118408203125,0.6813935041427612,0.145785242319107,0.133021742105484,293.46978759765625,297.1499938964844,293.1499938964844,0.0101354867219924,-655.4420776367188,302.1140441894531,0.4596853852272033,0.050000000745058,0.0495058633387088,293.2145690917969,297.1499938964844,293.1499938964844,0.3287118077278137,-4595.966796875,304.1567077636719,0.9679213166236876,0.4164473414421081,0.2921699285507202,293.2025146484375,297.1499938964844,293.1499938964844,0.3839862048625946,-7009.921875,304.20086669921875,0.9990000128746032,0.5047088861465454,0.4441136717796325,293.2234191894531,297.1499938964844,293.1499938964844,0.0126845221966505,-3479.693359375,303.40496826171875,0.4596853852272033,0.050000000745058,0.2348344922065735,291.1385498046875,291.1499938964844,260.6566772460937,259.1368103027344,279.2445373535156,293.3555908203125,291.1397399902344,1.0,0.3031864166259765,0.8255587816238403,0.8255587816238403,1.0,1.0,-1.3845669031143188,0.5977113842964172,0.7868554592132568,0.2696956098079681,0.0,0.0,0.7268487811088562,65.96928405761719,51.0,11.76829433441162,-16601.708984375,306.0353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40234375,317.3191223144531,278.1499938964844,0.0,18000.0,318.75,35949.1015625,36000.0,0.0,0.0,0.3655032515525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871993780136108,1.287217617034912,-1.8191274648415856e-05,0.0,0.0003709393495228,0.0,0.0,289.7296142578125,0.0,0.0,0.0,0.7541269063949585,4.0,0.0,1.0
470640,293.174560546875,297.1499938964844,293.1499938964844,0.0892773866653442,-2091.595947265625,304.15118408203125,0.6813935041427612,0.145785242319107,0.133021742105484,293.46978759765625,297.1499938964844,293.1499938964844,0.0101354867219924,-655.4420776367188,302.1140441894531,0.4596853852272033,0.050000000745058,0.0495058633387088,293.2145690917969,297.1499938964844,293.1499938964844,0.3287118077278137,-4595.966796875,304.1567077636719,0.9679213166236876,0.4164473414421081,0.2921699285507202,293.2025146484375,297.1499938964844,293.1499938964844,0.3839862048625946,-7009.921875,304.20086669921875,0.9990000128746032,0.5047088861465454,0.4441136717796325,293.2234191894531,297.1499938964844,293.1499938964844,0.0126845221966505,-3479.693359375,303.40496826171875,0.4596853852272033,0.050000000745058,0.2348344922065735,291.1385498046875,291.1499938964844,260.6566772460937,259.1368103027344,279.2445373535156,293.3555908203125,291.1397399902344,1.0,0.3031864166259765,0.8255587816238403,0.8255587816238403,1.0,1.0,-1.3845669031143188,0.5977113842964172,0.7868554592132568,0.2696956098079681,0.0,0.0,0.7268487811088562,65.96928405761719,51.0,11.76829433441162,-16601.708984375,306.0353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40234375,317.3191223144531,278.1499938964844,0.0,18000.0,318.75,35949.1015625,36000.0,0.0,0.0,0.3655032515525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871993780136108,1.287217617034912,-1.8191274648415856e-05,0.0,0.0003709393495228,0.0,0.0,289.7296142578125,0.0,0.0,0.0,0.7541269063949585,4.0,0.0,1.0
470700,293.1724853515625,297.1499938964844,293.1499938964844,0.0892486944794654,-2091.0068359375,304.1510009765625,0.6854174733161926,0.1458852440118789,0.133034661412239,293.4711608886719,297.1499938964844,293.1499938964844,0.0100143207237124,-650.7743530273438,302.0556640625,0.4637246131896972,0.050000000745058,0.049438614398241,293.2142944335937,297.1499938964844,293.1499938964844,0.3277735114097595,-4585.4248046875,304.1571960449219,0.9724810123443604,0.4156859815120697,0.2915957868099212,293.1828308105469,297.1499938964844,293.1499938964844,0.3761817812919616,-6895.5712890625,304.2057189941406,0.9990000128746032,0.507910966873169,0.4368700087070465,293.2230529785156,297.1499938964844,293.1499938964844,0.0126239536330103,-3470.368896484375,303.3935241699219,0.4637246131896972,0.050000000745058,0.2345154881477356,291.14373779296875,291.1499938964844,260.67498779296875,259.1522827148437,279.2488708496094,293.3584289550781,291.1442565917969,1.0,0.3000513911247253,0.8308326005935669,0.8308326005935669,1.0,1.0,-1.3747317790985107,0.5936937928199768,0.7810379862785339,0.2676721513271332,0.0,0.0,0.7267269492149353,64.10204315185547,51.0,11.569272994995115,-16478.703125,297.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28192138671875,317.2217712402344,278.1499938964844,0.0,18000.0,318.2699890136719,35986.21875,36000.0,0.0,0.0,0.3587266504764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872551679611206,1.2872732877731323,-1.8200538761448115e-05,0.0,0.0003640619688667,0.0,0.0,289.8569641113281,0.0,0.0,0.0,0.7542130947113037,4.0,0.0,1.0
470760,293.1705017089844,297.1499938964844,293.1499938964844,0.0892867669463157,-2091.74169921875,304.1507568359375,0.6887350678443909,0.1459871381521225,0.1330844014883041,293.4720458984375,297.1499938964844,293.1499938964844,0.0099046975374221,-646.621337890625,301.99761962890625,0.4668138325214386,0.050000000745058,0.04938630387187,293.2140197753906,297.1499938964844,293.1499938964844,0.3269716203212738,-4576.5361328125,304.1573486328125,0.975915551185608,0.414923757314682,0.2910283803939819,293.1634521484375,297.1499938964844,293.1499938964844,0.3699857592582702,-6805.794921875,304.2068176269531,0.9990000128746032,0.5113019347190857,0.4311515092849731,293.2225952148437,297.1499938964844,293.1499938964844,0.0125757679343223,-3463.42626953125,303.382080078125,0.4668138325214386,0.050000000745058,0.2342673689126968,291.1444091796875,291.1499938964844,260.6933288574219,259.1677551269531,279.2504272460937,293.3582458496094,291.1436462402344,1.0,0.2975787222385406,0.8360083103179932,0.8360083103179932,1.0,1.0,-1.366883397102356,0.5905593633651733,0.7763239741325378,0.2661351859569549,0.0,0.0,0.7269964218139648,62.64746475219727,69.0,3.0210378170013428,-16358.5927734375,290.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1286315917969,317.0910949707031,278.1499938964844,0.0,18000.0,318.2699890136719,35991.43359375,36000.0,0.0,0.0,0.3563880920410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287400722503662,1.2874188423156738,-1.820399484131485e-05,0.0,0.0003616886097006,0.0,0.0,289.9476013183594,0.0,0.0,0.0,0.7543231844902039,4.0,0.0,1.0
470820,293.1694030761719,297.1499938964844,293.1499938964844,0.0894575715065002,-2095.479248046875,304.15020751953125,0.6856589913368225,0.145693838596344,0.1329779028892517,293.4725952148437,297.1499938964844,293.1499938964844,0.0097587509080767,-642.097900390625,301.87847900390625,0.4640676379203796,0.050000000745058,0.0494329817593097,293.21368408203125,297.1499938964844,293.1499938964844,0.3264452219009399,-4571.607421875,304.1557006835937,0.971202552318573,0.4133684635162353,0.2899900376796722,293.1390991210937,297.1499938964844,293.1499938964844,0.3748210966587066,-6889.31201171875,304.1789855957031,0.9990000128746032,0.5159620046615601,0.4362519383430481,293.2218322753906,297.1499938964844,293.1499938964844,0.0125789931043982,-3469.02978515625,303.3567810058594,0.4640676379203796,0.050000000745058,0.234488770365715,291.1122131347656,291.1499938964844,260.7300109863281,259.19879150390625,279.2403869628906,293.3475646972656,291.1072082519531,1.0,0.3002563714981079,0.8445287346839905,0.8445287346839905,1.0,1.0,-1.3719394207000732,0.5936062932014465,0.7783331274986267,0.2680893242359161,0.0,0.0,0.7335917353630066,63.910919189453125,87.0,-44.37882614135742,-16301.970703125,295.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8097229003906,316.8068542480469,278.1499938964844,0.0,18000.0,318.2699890136719,35833.96875,36000.0,0.0,0.0,0.352768063545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977700233459473,1.297788381576538,-1.833116584748496e-05,0.0,0.0003580147458706,0.0,0.0,295.0427551269531,0.0,0.0,0.0,0.7591478228569031,4.0,0.0,1.0
