time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470880,293.1694030761719,297.1499938964844,293.1499938964844,0.0894575715065002,-2095.479248046875,304.15020751953125,0.6856589913368225,0.145693838596344,0.1329779028892517,293.4725952148437,297.1499938964844,293.1499938964844,0.0097587509080767,-642.097900390625,301.87847900390625,0.4640676379203796,0.050000000745058,0.0494329817593097,293.21368408203125,297.1499938964844,293.1499938964844,0.3264452219009399,-4571.607421875,304.1557006835937,0.971202552318573,0.4133684635162353,0.2899900376796722,293.1390991210937,297.1499938964844,293.1499938964844,0.3748210966587066,-6889.31201171875,304.1789855957031,0.9990000128746032,0.5159620046615601,0.4362519383430481,293.2218322753906,297.1499938964844,293.1499938964844,0.0125789931043982,-3469.02978515625,303.3567810058594,0.4640676379203796,0.050000000745058,0.234488770365715,291.1122131347656,291.1499938964844,260.7300109863281,259.19879150390625,279.2403869628906,293.3475646972656,291.1072082519531,1.0,0.3002563714981079,0.8445287346839905,0.8445287346839905,1.0,1.0,-1.3719394207000732,0.5936062932014465,0.7783331274986267,0.2680893242359161,0.0,0.0,0.7335917353630066,63.910919189453125,87.0,-44.37882614135742,-16301.970703125,295.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8097229003906,316.8068542480469,278.1499938964844,0.0,18000.0,318.2699890136719,35833.96875,36000.0,0.0,0.0,0.352768063545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977700233459473,1.297788381576538,-1.833116584748496e-05,0.0,0.0003580147458706,0.0,0.0,295.0427551269531,0.0,0.0,0.0,0.7591478228569031,4.0,0.0,1.0
470940,293.1662292480469,297.1499938964844,293.1499938964844,0.0900917947292327,-2108.427978515625,304.1490478515625,0.675113320350647,0.1458350270986557,0.133116140961647,293.47222900390625,297.1499938964844,293.1499938964844,0.0096807219088077,-641.1827392578125,301.7547912597656,0.4532642066478729,0.050000000745058,0.0496205203235149,293.2135314941406,297.1499938964844,293.1499938964844,0.3270058035850525,-4579.37548828125,304.1528625488281,0.9554460644721984,0.4117883443832397,0.2890353202819824,293.1497497558594,297.1499938964844,293.1499938964844,0.3960439264774322,-7216.6669921875,304.1337280273437,0.9990000128746032,0.5141570568084717,0.4561864137649536,293.2219543457031,297.1499938964844,293.1499938964844,0.0126734701916575,-3492.889892578125,303.32696533203125,0.4532642066478729,0.050000000745058,0.2353783845901489,291.0448608398437,291.1499938964844,260.76666259765625,259.2300109863281,279.2429504394531,293.355224609375,291.0382995605469,1.0,0.3091435730457306,0.8457304835319519,0.8457304835319519,1.0,1.0,-1.3961743116378784,0.6048429608345032,0.7913313508033752,0.2744447290897369,0.0,0.0,0.7519025802612305,69.06620788574219,90.0,-84.73546600341797,-16441.37890625,318.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4281616210937,316.4931945800781,278.1499938964844,0.0,18000.0,317.7900085449219,35488.69921875,36000.0,0.0,0.0,0.3463616669178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393689393997192,1.3393877744674685,-1.8919248759630136e-05,0.0,0.000351513037458,0.0,0.0,316.9776611328125,0.0,0.0,0.0,0.7778406143188477,4.0,0.0,1.0
471000,293.1662292480469,297.1499938964844,293.1499938964844,0.0900917947292327,-2108.427978515625,304.1490478515625,0.675113320350647,0.1458350270986557,0.133116140961647,293.47222900390625,297.1499938964844,293.1499938964844,0.0096807219088077,-641.1827392578125,301.7547912597656,0.4532642066478729,0.050000000745058,0.0496205203235149,293.2135314941406,297.1499938964844,293.1499938964844,0.3270058035850525,-4579.37548828125,304.1528625488281,0.9554460644721984,0.4117883443832397,0.2890353202819824,293.1497497558594,297.1499938964844,293.1499938964844,0.3960439264774322,-7216.6669921875,304.1337280273437,0.9990000128746032,0.5141570568084717,0.4561864137649536,293.2219543457031,297.1499938964844,293.1499938964844,0.0126734701916575,-3492.889892578125,303.32696533203125,0.4532642066478729,0.050000000745058,0.2353783845901489,291.0448608398437,291.1499938964844,260.76666259765625,259.2300109863281,279.2429504394531,293.355224609375,291.0382995605469,1.0,0.3091435730457306,0.8457304835319519,0.8457304835319519,1.0,1.0,-1.3961743116378784,0.6048429608345032,0.7913313508033752,0.2744447290897369,0.0,0.0,0.7519025802612305,69.06620788574219,90.0,-84.73546600341797,-16441.37890625,318.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4281616210937,316.4931945800781,278.1499938964844,0.0,18000.0,317.7900085449219,35488.69921875,36000.0,0.0,0.0,0.3463616669178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393689393997192,1.3393877744674685,-1.8919248759630136e-05,0.0,0.000351513037458,0.0,0.0,316.9776611328125,0.0,0.0,0.0,0.7778406143188477,4.0,0.0,1.0
471060,293.161865234375,297.1499938964844,293.1499938964844,0.091225229203701,-2130.896728515625,304.1474914550781,0.6668962836265564,0.1463162750005722,0.1337385922670364,293.47119140625,297.1499938964844,293.1499938964844,0.0096110524609684,-640.7847900390625,301.62969970703125,0.4442487359046936,0.050000000745058,0.049801018089056,293.2133178710937,297.1499938964844,293.1499938964844,0.3279173076152801,-4591.0048828125,304.1504211425781,0.9403554797172546,0.4102220237255096,0.2880750298500061,293.1880798339844,297.1499938964844,293.1499938964844,0.417447954416275,-7536.5537109375,304.1039428710937,0.9990000128746032,0.5064218640327454,0.474585622549057,293.22320556640625,297.1499938964844,293.1499938964844,0.0127708287909626,-3518.4599609375,303.29296875,0.4442487359046936,0.050000000745058,0.2362345904111862,290.96533203125,291.1499938964844,260.8033447265625,259.2613830566406,279.2451477050781,293.35284423828125,290.9587707519531,1.0,0.316895067691803,0.844977855682373,0.844977855682373,1.0,1.0,-1.4191055297851562,0.6152900457382202,0.8038154244422913,0.2804209887981415,0.0,0.0,0.7818145155906677,74.03301239013672,93.0,-102.98717498779295,-16586.08203125,340.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88726806640625,316.08331298828125,278.1499938964844,0.0,18000.0,317.7900085449219,35121.0,36000.0,0.0,0.0,0.3462768495082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414664626121521,1.414684772491455,-2.009532727242913e-05,0.0,0.0003514269774314,0.0,0.0,360.53558349609375,0.0,0.0,0.0,0.8119824528694153,4.0,0.0,1.0
471120,293.161865234375,297.1499938964844,293.1499938964844,0.091225229203701,-2130.896728515625,304.1474914550781,0.6668962836265564,0.1463162750005722,0.1337385922670364,293.47119140625,297.1499938964844,293.1499938964844,0.0096110524609684,-640.7847900390625,301.62969970703125,0.4442487359046936,0.050000000745058,0.049801018089056,293.2133178710937,297.1499938964844,293.1499938964844,0.3279173076152801,-4591.0048828125,304.1504211425781,0.9403554797172546,0.4102220237255096,0.2880750298500061,293.1880798339844,297.1499938964844,293.1499938964844,0.417447954416275,-7536.5537109375,304.1039428710937,0.9990000128746032,0.5064218640327454,0.474585622549057,293.22320556640625,297.1499938964844,293.1499938964844,0.0127708287909626,-3518.4599609375,303.29296875,0.4442487359046936,0.050000000745058,0.2362345904111862,290.96533203125,291.1499938964844,260.8033447265625,259.2613830566406,279.2451477050781,293.35284423828125,290.9587707519531,1.0,0.316895067691803,0.844977855682373,0.844977855682373,1.0,1.0,-1.4191055297851562,0.6152900457382202,0.8038154244422913,0.2804209887981415,0.0,0.0,0.7818145155906677,74.03301239013672,93.0,-102.98717498779295,-16586.08203125,340.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88726806640625,316.08331298828125,278.1499938964844,0.0,18000.0,317.7900085449219,35121.0,36000.0,0.0,0.0,0.3462768495082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414664626121521,1.414684772491455,-2.009532727242913e-05,0.0,0.0003514269774314,0.0,0.0,360.53558349609375,0.0,0.0,0.0,0.8119824528694153,4.0,0.0,1.0
471180,293.1600036621094,297.1499938964844,293.1499938964844,0.0919362381100654,-2144.918701171875,304.1471862792969,0.6567022800445557,0.1463965475559234,0.1341088712215423,293.4696655273437,297.1499938964844,293.1499938964844,0.0095413969829678,-639.7763061523438,301.5103454589844,0.4341992735862732,0.050000000745058,0.0500379540026187,293.2129821777344,297.1499938964844,293.1499938964844,0.3281431496143341,-4594.13916015625,304.1499938964844,0.9220736026763916,0.4086896777153015,0.2871827483177185,293.2248229980469,297.1499938964844,293.1499938964844,0.4198087453842163,-7563.42431640625,304.1169128417969,0.9877174496650696,0.4979516565799713,0.4739741086959839,293.2249450683594,297.1499938964844,293.1499938964844,0.0128573300316929,-3539.92431640625,303.2586364746094,0.4341992735862732,0.050000000745058,0.2373585104942321,290.912353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.2633361816406,293.3534851074219,290.9112548828125,1.0,0.3232840895652771,0.8442251682281494,0.8442251682281494,1.0,1.0,-1.4193785190582275,0.6152934432029724,0.8040850162506104,0.2806203067302704,0.0,0.0,0.8178079724311829,80.04367065429688,96.0,-63.15262985229492,-16585.052734375,355.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3274841308594,315.7061462402344,278.1499938964844,0.0,18000.0,317.7900085449219,34909.23828125,36000.0,0.0,0.0,0.3486229181289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132840871810913,1.513305902481079,-2.180088631575927e-05,0.0,0.000353807961801,0.0,0.0,424.9391479492188,0.0,0.0,0.0,0.8571391105651855,4.0,0.0,1.0
471240,293.1600036621094,297.1499938964844,293.1499938964844,0.0919362381100654,-2144.918701171875,304.1471862792969,0.6567022800445557,0.1463965475559234,0.1341088712215423,293.4696655273437,297.1499938964844,293.1499938964844,0.0095413969829678,-639.7763061523438,301.5103454589844,0.4341992735862732,0.050000000745058,0.0500379540026187,293.2129821777344,297.1499938964844,293.1499938964844,0.3281431496143341,-4594.13916015625,304.1499938964844,0.9220736026763916,0.4086896777153015,0.2871827483177185,293.2248229980469,297.1499938964844,293.1499938964844,0.4198087453842163,-7563.42431640625,304.1169128417969,0.9877174496650696,0.4979516565799713,0.4739741086959839,293.2249450683594,297.1499938964844,293.1499938964844,0.0128573300316929,-3539.92431640625,303.2586364746094,0.4341992735862732,0.050000000745058,0.2373585104942321,290.912353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.2633361816406,293.3534851074219,290.9112548828125,1.0,0.3232840895652771,0.8442251682281494,0.8442251682281494,1.0,1.0,-1.4193785190582275,0.6152934432029724,0.8040850162506104,0.2806203067302704,0.0,0.0,0.8178079724311829,80.04367065429688,96.0,-63.15262985229492,-16585.052734375,355.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3274841308594,315.7061462402344,278.1499938964844,0.0,18000.0,317.7900085449219,34909.23828125,36000.0,0.0,0.0,0.3486229181289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5132840871810913,1.513305902481079,-2.180088631575927e-05,0.0,0.000353807961801,0.0,0.0,424.9391479492188,0.0,0.0,0.0,0.8571391105651855,4.0,0.0,1.0
471300,293.15948486328125,297.1499938964844,293.1499938964844,0.0920508727431297,-2147.063720703125,304.1474914550781,0.6521422266960144,0.146374225616455,0.1342087984085083,293.4689025878906,297.1499938964844,293.1499938964844,0.009491479024291,-638.1245727539062,301.45526123046875,0.4299627840518951,0.050000000745058,0.0501524657011032,293.21295166015625,297.1499938964844,293.1499938964844,0.3276281952857971,-4588.21435546875,304.15093994140625,0.9139516353607178,0.4078967273235321,0.2867256700992584,293.2333679199219,297.1499938964844,293.1499938964844,0.4175277650356293,-7525.9833984375,304.1270446777344,0.980012834072113,0.4953204691410064,0.4711537957191467,293.22589111328125,297.1499938964844,293.1499938964844,0.0128730740398168,-3544.31298828125,303.2425537109375,0.4299627840518951,0.050000000745058,0.2379017025232315,290.90887451171875,291.1499938964844,260.8583374023437,259.3088073730469,279.2746887207031,293.3545837402344,290.9085388183594,1.0,0.3259447813034057,0.8438488841056824,0.8438488841056824,1.0,1.0,-1.416366696357727,0.6138642430305481,0.802502453327179,0.2798482775688171,0.0,0.0,0.8342550992965698,82.8922119140625,96.0,-36.78364944458008,-16556.2109375,361.0171508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.07427978515625,315.5370178222656,278.1499938964844,0.0,18000.0,317.3099975585937,34948.6328125,36000.0,0.0,0.0,0.3455369770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5605658292770386,1.5605885982513428,-2.2692351194564253e-05,0.0,0.0003506761277094,0.0,0.0,459.0662536621094,0.0,0.0,0.0,0.8789846301078796,4.0,0.0,1.0
471360,293.158935546875,297.1499938964844,293.1499938964844,0.0921468064188957,-2148.861328125,304.14776611328125,0.6482669115066528,0.1463595628738403,0.1342891305685043,293.4681396484375,297.1499938964844,293.1499938964844,0.009438058361411,-636.283203125,301.4005126953125,0.4264452159404754,0.050000000745058,0.0502556264400482,293.2129821777344,297.1499938964844,293.1499938964844,0.327069491147995,-4581.83642578125,304.1517944335937,0.9071266055107116,0.4070914685726166,0.2862467467784881,293.2383117675781,297.1499938964844,293.1499938964844,0.4158425033092499,-7498.5556640625,304.1342468261719,0.9731216430664062,0.4932966828346252,0.4690816402435303,293.22686767578125,297.1499938964844,293.1499938964844,0.0128828743472695,-3547.73876953125,303.2263488769531,0.4264452159404754,0.050000000745058,0.2383910566568374,290.9061889648437,291.1499938964844,260.8766784667969,259.32470703125,279.2853088378906,293.3551025390625,290.90533447265625,1.0,0.3283784687519073,0.843451201915741,0.843451201915741,1.0,1.0,-1.4141112565994265,0.6127831339836121,0.8013281226158142,0.2792658507823944,0.0,0.0,0.8507596254348755,85.46640014648438,99.0,-24.979122161865234,-16512.484375,366.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8028564453125,315.3420715332031,278.1499938964844,0.0,18000.0,317.3099975585937,35000.2734375,36000.0,0.0,0.0,0.3469959199428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047309637069702,1.6047545671463013,-2.3552938728244044e-05,0.0,0.0003521567559801,0.0,0.0,492.7261657714844,0.0,0.0,0.0,0.8996090888977051,4.0,0.0,1.0
471420,293.1576538085937,297.1499938964844,293.1499938964844,0.0923971533775329,-2153.646484375,304.1481018066406,0.6419850587844849,0.1463948488235473,0.134474292397499,293.4664306640625,297.1499938964844,293.1499938964844,0.009330715984106,-632.583251953125,301.2906188964844,0.4208235442638397,0.050000000745058,0.0504383295774459,293.2130432128906,297.1499938964844,293.1499938964844,0.3260379433631897,-4570.23583984375,304.15289306640625,0.8962608575820923,0.4054818451404571,0.2852631509304046,293.2426147460937,297.1499938964844,293.1499938964844,0.4135437607765198,-7461.6455078125,304.1431884765625,0.9610123038291932,0.4901758730411529,0.4660761654376983,293.2287292480469,297.1499938964844,293.1499938964844,0.0128972865641117,-3554.188720703125,303.19317626953125,0.4208235442638397,0.050000000745058,0.2392577081918716,290.8952941894531,291.1499938964844,260.913330078125,259.3567199707031,279.3051147460937,293.35479736328125,290.89453125,1.0,0.3327237963676452,0.8426558971405029,0.8426558971405029,1.0,1.0,-1.410804033279419,0.611173152923584,0.7996309399604797,0.2784170508384704,0.0,0.0,0.8854719996452332,90.03768920898438,102.0,-16.45149803161621,-16441.51953125,375.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3274841308594,314.9996032714844,278.1499938964844,0.0,18000.0,317.3099975585937,35058.11328125,36000.0,0.0,0.0,0.3507644534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889071464538574,1.6889324188232422,-2.5249591999454424e-05,0.0,0.000355981348548,0.0,0.0,561.55712890625,0.0,0.0,0.0,0.939212441444397,4.0,0.0,1.0
471480,293.1576538085937,297.1499938964844,293.1499938964844,0.0923971533775329,-2153.646484375,304.1481018066406,0.6419850587844849,0.1463948488235473,0.134474292397499,293.4664306640625,297.1499938964844,293.1499938964844,0.009330715984106,-632.583251953125,301.2906188964844,0.4208235442638397,0.050000000745058,0.0504383295774459,293.2130432128906,297.1499938964844,293.1499938964844,0.3260379433631897,-4570.23583984375,304.15289306640625,0.8962608575820923,0.4054818451404571,0.2852631509304046,293.2426147460937,297.1499938964844,293.1499938964844,0.4135437607765198,-7461.6455078125,304.1431884765625,0.9610123038291932,0.4901758730411529,0.4660761654376983,293.2287292480469,297.1499938964844,293.1499938964844,0.0128972865641117,-3554.188720703125,303.19317626953125,0.4208235442638397,0.050000000745058,0.2392577081918716,290.8952941894531,291.1499938964844,260.913330078125,259.3567199707031,279.3051147460937,293.35479736328125,290.89453125,1.0,0.3327237963676452,0.8426558971405029,0.8426558971405029,1.0,1.0,-1.410804033279419,0.611173152923584,0.7996309399604797,0.2784170508384704,0.0,0.0,0.8854719996452332,90.03768920898438,102.0,-16.45149803161621,-16441.51953125,375.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3274841308594,314.9996032714844,278.1499938964844,0.0,18000.0,317.3099975585937,35058.11328125,36000.0,0.0,0.0,0.3507644534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889071464538574,1.6889324188232422,-2.5249591999454424e-05,0.0,0.000355981348548,0.0,0.0,561.55712890625,0.0,0.0,0.0,0.939212441444397,4.0,0.0,1.0
471540,293.1561279296875,297.1499938964844,293.1499938964844,0.092648833990097,-2158.387939453125,304.1483154296875,0.6370015740394592,0.1465077996253967,0.1347133368253708,293.4643249511719,297.1499938964844,293.1499938964844,0.0092183938249945,-628.4197387695312,301.18341064453125,0.4163911342620849,0.050000000745058,0.0506002977490425,293.2130432128906,297.1499938964844,293.1499938964844,0.3248263299465179,-4556.60107421875,304.1539611816406,0.8871899843215942,0.4038892686367035,0.2842738628387451,293.24371337890625,297.1499938964844,293.1499938964844,0.4115168750286102,-7430.2109375,304.1487731933594,0.9503361582756042,0.4876041710376739,0.4637294411659241,293.23046875,297.1499938964844,293.1499938964844,0.0128958020359277,-3557.57373046875,303.1600646972656,0.4163911342620849,0.050000000745058,0.2400260269641876,290.8896789550781,291.1499938964844,260.95001220703125,259.3889465332031,279.3239440917969,293.3534545898437,290.8894958496094,1.0,0.3365629911422729,0.8418605923652649,0.8418605923652649,1.0,1.0,-1.408202886581421,0.6098873019218445,0.7983156442642212,0.2777528762817383,0.0,0.0,0.920626699924469,94.0963363647461,105.0,-7.99847412109375,-16390.505859375,383.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9515991210937,314.73211669921875,278.1499938964844,0.0,18000.0,317.7900085449219,35145.33984375,36000.0,0.0,0.0,0.3600395321846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7657182216644287,1.7657450437545776,-2.688067252165638e-05,0.0,0.0003653943713288,0.0,0.0,630.2242431640625,0.0,0.0,0.0,0.9755580425262452,4.0,0.0,1.0
471600,293.1561279296875,297.1499938964844,293.1499938964844,0.092648833990097,-2158.387939453125,304.1483154296875,0.6370015740394592,0.1465077996253967,0.1347133368253708,293.4643249511719,297.1499938964844,293.1499938964844,0.0092183938249945,-628.4197387695312,301.18341064453125,0.4163911342620849,0.050000000745058,0.0506002977490425,293.2130432128906,297.1499938964844,293.1499938964844,0.3248263299465179,-4556.60107421875,304.1539611816406,0.8871899843215942,0.4038892686367035,0.2842738628387451,293.24371337890625,297.1499938964844,293.1499938964844,0.4115168750286102,-7430.2109375,304.1487731933594,0.9503361582756042,0.4876041710376739,0.4637294411659241,293.23046875,297.1499938964844,293.1499938964844,0.0128958020359277,-3557.57373046875,303.1600646972656,0.4163911342620849,0.050000000745058,0.2400260269641876,290.8896789550781,291.1499938964844,260.95001220703125,259.3889465332031,279.3239440917969,293.3534545898437,290.8894958496094,1.0,0.3365629911422729,0.8418605923652649,0.8418605923652649,1.0,1.0,-1.408202886581421,0.6098873019218445,0.7983156442642212,0.2777528762817383,0.0,0.0,0.920626699924469,94.0963363647461,105.0,-7.99847412109375,-16390.505859375,383.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9515991210937,314.73211669921875,278.1499938964844,0.0,18000.0,317.7900085449219,35145.33984375,36000.0,0.0,0.0,0.3600395321846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7657182216644287,1.7657450437545776,-2.688067252165638e-05,0.0,0.0003653943713288,0.0,0.0,630.2242431640625,0.0,0.0,0.0,0.9755580425262452,4.0,0.0,1.0
471660,293.154541015625,297.1499938964844,293.1499938964844,0.0928149595856666,-2161.30078125,304.1485900878906,0.6328337788581848,0.1466738581657409,0.1349930614233017,293.4617919921875,297.1499938964844,293.1499938964844,0.0090989340096712,-623.4873046875,301.08160400390625,0.4126908779144287,0.050000000745058,0.0507491193711757,293.2129211425781,297.1499938964844,293.1499938964844,0.3231811821460724,-4537.8837890625,304.1553955078125,0.8792397975921631,0.4023127555847168,0.2832868099212646,293.2436218261719,297.1499938964844,293.1499938964844,0.4090882241725921,-7393.48583984375,304.1532287597656,0.9405969977378844,0.4852470457553863,0.4616280198097229,293.2320556640625,297.1499938964844,293.1499938964844,0.0128713594749569,-3555.853515625,303.1278686523437,0.4126908779144287,0.050000000745058,0.2407319694757461,290.8988342285156,291.1499938964844,260.9866638183594,259.4213562011719,279.342041015625,293.3515625,290.900390625,1.0,0.3400516808032989,0.841219425201416,0.841219425201416,1.0,1.0,-1.4058572053909302,0.6087303757667542,0.797126829624176,0.2771702110767364,0.0,0.0,0.9537786841392516,97.82667541503906,108.0,11.76395034790039,-16377.6962890625,391.7012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7596435546875,314.6114807128906,278.1499938964844,0.0,18000.0,317.7900085449219,34937.7421875,36000.0,0.0,0.0,0.3657330572605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822315454483032,1.8223434686660769,-2.806688098644372e-05,0.0,0.0003711725585162,0.0,0.0,683.46337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471720,293.154541015625,297.1499938964844,293.1499938964844,0.0928149595856666,-2161.30078125,304.1485900878906,0.6328337788581848,0.1466738581657409,0.1349930614233017,293.4617919921875,297.1499938964844,293.1499938964844,0.0090989340096712,-623.4873046875,301.08160400390625,0.4126908779144287,0.050000000745058,0.0507491193711757,293.2129211425781,297.1499938964844,293.1499938964844,0.3231811821460724,-4537.8837890625,304.1553955078125,0.8792397975921631,0.4023127555847168,0.2832868099212646,293.2436218261719,297.1499938964844,293.1499938964844,0.4090882241725921,-7393.48583984375,304.1532287597656,0.9405969977378844,0.4852470457553863,0.4616280198097229,293.2320556640625,297.1499938964844,293.1499938964844,0.0128713594749569,-3555.853515625,303.1278686523437,0.4126908779144287,0.050000000745058,0.2407319694757461,290.8988342285156,291.1499938964844,260.9866638183594,259.4213562011719,279.342041015625,293.3515625,290.900390625,1.0,0.3400516808032989,0.841219425201416,0.841219425201416,1.0,1.0,-1.4058572053909302,0.6087303757667542,0.797126829624176,0.2771702110767364,0.0,0.0,0.9537786841392516,97.82667541503906,108.0,11.76395034790039,-16377.6962890625,391.7012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7596435546875,314.6114807128906,278.1499938964844,0.0,18000.0,317.7900085449219,34937.7421875,36000.0,0.0,0.0,0.3657330572605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822315454483032,1.8223434686660769,-2.806688098644372e-05,0.0,0.0003711725585162,0.0,0.0,683.46337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471780,293.1529846191406,297.1499938964844,293.1499938964844,0.0930410027503967,-2165.43212890625,304.148681640625,0.6292048096656799,0.1468764245510101,0.1353002786636352,293.458740234375,297.1499938964844,293.1499938964844,0.0089836670085787,-618.7368774414062,300.9813537597656,0.4094699621200561,0.050000000745058,0.0508892424404621,293.2127685546875,297.1499938964844,293.1499938964844,0.3216519951820373,-4520.7099609375,304.1561279296875,0.8720916509628296,0.4007532596588135,0.2823036611080169,293.2430419921875,297.1499938964844,293.1499938964844,0.4068364202976227,-7360.22412109375,304.1558532714844,0.9315736889839172,0.4829927980899811,0.4596306085586548,293.2335205078125,297.1499938964844,293.1499938964844,0.0128473490476608,-3554.658447265625,303.0951843261719,0.4094699621200561,0.050000000745058,0.2413966655731201,290.904296875,291.1499938964844,261.0233459472656,259.4537658691406,279.3598937988281,293.34930419921875,290.9047546386719,1.0,0.3432937562465668,0.8405781984329224,0.8405781984329224,1.0,1.0,-1.403614163398743,0.60761958360672,0.7959946393966675,0.2766193449497223,0.0,0.0,0.986032009124756,101.33872985839844,111.0,7.652406692504883,-16328.5576171875,398.9630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6809387207031,314.5464172363281,278.1499938964844,0.0,18000.0,317.7900085449219,33343.0546875,36000.0,0.0,0.0,0.3708355724811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284173011779783,1.828445076942444,-2.7841515475302003e-05,0.0,0.0003763509739656,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471840,293.1529846191406,297.1499938964844,293.1499938964844,0.0930410027503967,-2165.43212890625,304.148681640625,0.6292048096656799,0.1468764245510101,0.1353002786636352,293.458740234375,297.1499938964844,293.1499938964844,0.0089836670085787,-618.7368774414062,300.9813537597656,0.4094699621200561,0.050000000745058,0.0508892424404621,293.2127685546875,297.1499938964844,293.1499938964844,0.3216519951820373,-4520.7099609375,304.1561279296875,0.8720916509628296,0.4007532596588135,0.2823036611080169,293.2430419921875,297.1499938964844,293.1499938964844,0.4068364202976227,-7360.22412109375,304.1558532714844,0.9315736889839172,0.4829927980899811,0.4596306085586548,293.2335205078125,297.1499938964844,293.1499938964844,0.0128473490476608,-3554.658447265625,303.0951843261719,0.4094699621200561,0.050000000745058,0.2413966655731201,290.904296875,291.1499938964844,261.0233459472656,259.4537658691406,279.3598937988281,293.34930419921875,290.9047546386719,1.0,0.3432937562465668,0.8405781984329224,0.8405781984329224,1.0,1.0,-1.403614163398743,0.60761958360672,0.7959946393966675,0.2766193449497223,0.0,0.0,0.986032009124756,101.33872985839844,111.0,7.652406692504883,-16328.5576171875,398.9630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6809387207031,314.5464172363281,278.1499938964844,0.0,18000.0,317.7900085449219,33343.0546875,36000.0,0.0,0.0,0.3708355724811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284173011779783,1.828445076942444,-2.7841515475302003e-05,0.0,0.0003763509739656,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471900,293.1522216796875,297.1499938964844,293.1499938964844,0.0931453928351402,-2167.305419921875,304.14874267578125,0.6275387406349182,0.1469884365797042,0.1354620456695556,293.45703125,297.1499938964844,293.1499938964844,0.0089268246665596,-616.3123779296875,300.9325256347656,0.4079890251159668,0.050000000745058,0.0509569384157657,293.212646484375,297.1499938964844,293.1499938964844,0.32083660364151,-4511.52734375,304.156494140625,0.8687578439712524,0.3999819755554199,0.2818163931369781,293.2426147460937,297.1499938964844,293.1499938964844,0.4056504368782043,-7342.814453125,304.1569519042969,0.9273055195808412,0.4818935692310333,0.4586588442325592,293.2342224121094,297.1499938964844,293.1499938964844,0.0128322625532746,-3553.362548828125,303.0788879394531,0.4079890251159668,0.050000000745058,0.2417177706956863,290.9084777832031,291.1499938964844,261.0416564941406,259.469970703125,279.36871337890625,293.3480224609375,290.9095458984375,1.0,0.344845712184906,0.8402575850486755,0.8402575850486755,1.0,1.0,-1.402523636817932,0.6070780158042908,0.7954456210136414,0.2763531804084778,0.0,0.0,1.0,103.03533172607422,111.0,11.507695198059082,-16319.5869140625,402.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67877197265625,314.54840087890625,278.1499938964844,0.0,18000.0,318.2699890136719,32680.2265625,36000.0,0.0,0.0,0.3778806030750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309270143508911,1.8309547901153564,-2.774738823063672e-05,0.0,0.0003835007664747,0.0,0.0,683.483154296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471960,293.1514892578125,297.1499938964844,293.1499938964844,0.0932123810052871,-2168.39697265625,304.1488342285156,0.6259498596191406,0.1471059471368789,0.1356282234191894,293.4552001953125,297.1499938964844,293.1499938964844,0.0088683031499385,-613.6719970703125,300.88555908203125,0.40657439827919,0.050000000745058,0.0510234273970127,293.2124938964844,297.1499938964844,293.1499938964844,0.3198803663253784,-4500.66357421875,304.15704345703125,0.8655576109886169,0.3992140889167785,0.2813311815261841,293.2421875,297.1499938964844,293.1499938964844,0.4042889773845672,-7322.78076171875,304.1581726074219,0.9231915473937988,0.480806827545166,0.457699567079544,293.2348937988281,297.1499938964844,293.1499938964844,0.0128109520301222,-3550.56591796875,303.06298828125,0.40657439827919,0.050000000745058,0.2420331686735153,290.9175720214844,291.1499938964844,261.0599975585937,259.4862060546875,279.37750244140625,293.3467102050781,290.9200134277344,1.0,0.3463610112667084,0.8399356603622437,0.8399356603622437,1.0,1.0,-1.4014475345611572,0.6065428256988525,0.7949047088623047,0.2760911583900451,0.0,0.0,1.0,104.70178985595705,114.0,22.61870384216309,-16334.765625,405.88421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7370300292969,314.60577392578125,278.1499938964844,0.0,18000.0,318.2699890136719,32450.646484375,36000.0,0.0,0.0,0.3804267942905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317946195602417,1.8318222761154173,-2.771476465568412e-05,0.0,0.0003860848373733,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472020,293.15008544921875,297.1499938964844,293.1499938964844,0.0931942388415336,-2167.4287109375,304.1492614746094,0.6229543685913086,0.1473531424999237,0.135970264673233,293.4512023925781,297.1499938964844,293.1499938964844,0.0087434127926826,-607.5188598632812,300.7989501953125,0.4038990139961242,0.050000000745058,0.0511536300182342,293.2122497558594,297.1499938964844,293.1499938964844,0.3174127042293548,-4472.35546875,304.1588439941406,0.8594975471496582,0.3976818025112152,0.2803626656532287,293.24127197265625,297.1499938964844,293.1499938964844,0.4008697867393493,-7272.296875,304.1611328125,0.9154219627380372,0.4786567986011505,0.455804705619812,293.23614501953125,297.1499938964844,293.1499938964844,0.0127446763217449,-3539.246337890625,303.0328063964844,0.4038990139961242,0.050000000745058,0.2426508069038391,290.9563903808594,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3438720703125,290.9606628417969,1.0,0.3493015468120575,0.8392917513847351,0.8392917513847351,1.0,1.0,-1.3993185758590698,0.6054828763008118,0.7938356995582581,0.2755737900733948,0.0,0.0,1.0,107.96480560302734,117.0,50.84822463989258,-16383.5234375,412.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033203125,314.7657775878906,278.1499938964844,0.0,18000.0,318.2699890136719,32437.728515625,36000.0,0.0,0.0,0.3845796287059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003902994212694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472080,293.15008544921875,297.1499938964844,293.1499938964844,0.0931942388415336,-2167.4287109375,304.1492614746094,0.6229543685913086,0.1473531424999237,0.135970264673233,293.4512023925781,297.1499938964844,293.1499938964844,0.0087434127926826,-607.5188598632812,300.7989501953125,0.4038990139961242,0.050000000745058,0.0511536300182342,293.2122497558594,297.1499938964844,293.1499938964844,0.3174127042293548,-4472.35546875,304.1588439941406,0.8594975471496582,0.3976818025112152,0.2803626656532287,293.24127197265625,297.1499938964844,293.1499938964844,0.4008697867393493,-7272.296875,304.1611328125,0.9154219627380372,0.4786567986011505,0.455804705619812,293.23614501953125,297.1499938964844,293.1499938964844,0.0127446763217449,-3539.246337890625,303.0328063964844,0.4038990139961242,0.050000000745058,0.2426508069038391,290.9563903808594,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3438720703125,290.9606628417969,1.0,0.3493015468120575,0.8392917513847351,0.8392917513847351,1.0,1.0,-1.3993185758590698,0.6054828763008118,0.7938356995582581,0.2755737900733948,0.0,0.0,1.0,107.96480560302734,117.0,50.84822463989258,-16383.5234375,412.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033203125,314.7657775878906,278.1499938964844,0.0,18000.0,318.2699890136719,32437.728515625,36000.0,0.0,0.0,0.3845796287059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003902994212694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472140,293.1487731933594,297.1499938964844,293.1499938964844,0.0930433571338653,-2163.725830078125,304.1497497558594,0.6201422810554504,0.1476133316755294,0.136321410536766,293.4468688964844,297.1499938964844,293.1499938964844,0.00861407071352,-600.6823120117188,300.719970703125,0.4013717472553253,0.050000000745058,0.0512810759246349,293.2120056152344,297.1499938964844,293.1499938964844,0.314460277557373,-4438.36572265625,304.1607971191406,0.8538219332695007,0.3961553871631622,0.2793954610824585,293.2403259277344,297.1499938964844,293.1499938964844,0.39683997631073,-7212.830078125,304.1641540527344,0.9082943201065063,0.4765337705612182,0.4539327323436737,293.23736572265625,297.1499938964844,293.1499938964844,0.0126581145450472,-3522.935302734375,303.0040588378906,0.4013717472553253,0.050000000745058,0.2432553470134735,291.0127868652344,291.1499938964844,261.1333312988281,259.5511474609375,279.412353515625,293.3408203125,291.01837158203125,1.0,0.3521488010883331,0.8386477828025818,0.8386477828025818,1.0,1.0,-1.3972105979919434,0.6044328808784485,0.7927776575088501,0.2750605940818786,0.0,0.0,1.0,111.1583480834961,120.0,75.18024444580078,-16448.67578125,419.0681457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1073913574219,314.9613647460937,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.3924055993556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982417983934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472200,293.1487731933594,297.1499938964844,293.1499938964844,0.0930433571338653,-2163.725830078125,304.1497497558594,0.6201422810554504,0.1476133316755294,0.136321410536766,293.4468688964844,297.1499938964844,293.1499938964844,0.00861407071352,-600.6823120117188,300.719970703125,0.4013717472553253,0.050000000745058,0.0512810759246349,293.2120056152344,297.1499938964844,293.1499938964844,0.314460277557373,-4438.36572265625,304.1607971191406,0.8538219332695007,0.3961553871631622,0.2793954610824585,293.2403259277344,297.1499938964844,293.1499938964844,0.39683997631073,-7212.830078125,304.1641540527344,0.9082943201065063,0.4765337705612182,0.4539327323436737,293.23736572265625,297.1499938964844,293.1499938964844,0.0126581145450472,-3522.935302734375,303.0040588378906,0.4013717472553253,0.050000000745058,0.2432553470134735,291.0127868652344,291.1499938964844,261.1333312988281,259.5511474609375,279.412353515625,293.3408203125,291.01837158203125,1.0,0.3521488010883331,0.8386477828025818,0.8386477828025818,1.0,1.0,-1.3972105979919434,0.6044328808784485,0.7927776575088501,0.2750605940818786,0.0,0.0,1.0,111.1583480834961,120.0,75.18024444580078,-16448.67578125,419.0681457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1073913574219,314.9613647460937,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.3924055993556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982417983934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472260,293.1473693847656,297.1499938964844,293.1499938964844,0.0927583128213882,-2157.22216796875,304.1503295898437,0.6175082921981812,0.1479310989379882,0.1367083936929702,293.4412841796875,297.1499938964844,293.1499938964844,0.008483937010169,-593.2702026367188,300.6519470214844,0.3989420235157013,0.050000000745058,0.051406405866146,293.211669921875,297.1499938964844,293.1499938964844,0.310965895652771,-4397.96728515625,304.1630554199219,0.8484827876091003,0.3946499526500702,0.2784380912780761,293.23931884765625,297.1499938964844,293.1499938964844,0.3921280205249786,-7143.1728515625,304.16729736328125,0.9018834829330444,0.4744495153427124,0.4520914554595947,293.2385559082031,297.1499938964844,293.1499938964844,0.0125494664534926,-3500.98828125,302.97711181640625,0.3989420235157013,0.050000000745058,0.2438498586416244,291.0889892578125,291.1499938964844,261.1700134277344,259.58367919921875,279.4291687011719,293.3370056152344,291.0966796875,1.0,0.3549275696277618,0.8380078673362732,0.8380078673362732,1.0,1.0,-1.3951796293258667,0.603419840335846,0.791759729385376,0.274563729763031,0.0,0.0,1.0,114.29959106445312,108.0,104.47084045410156,-16557.044921875,425.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40850830078125,315.2483825683594,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.3953672051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004012474382761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472320,293.1473693847656,297.1499938964844,293.1499938964844,0.0927583128213882,-2157.22216796875,304.1503295898437,0.6175082921981812,0.1479310989379882,0.1367083936929702,293.4412841796875,297.1499938964844,293.1499938964844,0.008483937010169,-593.2702026367188,300.6519470214844,0.3989420235157013,0.050000000745058,0.051406405866146,293.211669921875,297.1499938964844,293.1499938964844,0.310965895652771,-4397.96728515625,304.1630554199219,0.8484827876091003,0.3946499526500702,0.2784380912780761,293.23931884765625,297.1499938964844,293.1499938964844,0.3921280205249786,-7143.1728515625,304.16729736328125,0.9018834829330444,0.4744495153427124,0.4520914554595947,293.2385559082031,297.1499938964844,293.1499938964844,0.0125494664534926,-3500.98828125,302.97711181640625,0.3989420235157013,0.050000000745058,0.2438498586416244,291.0889892578125,291.1499938964844,261.1700134277344,259.58367919921875,279.4291687011719,293.3370056152344,291.0966796875,1.0,0.3549275696277618,0.8380078673362732,0.8380078673362732,1.0,1.0,-1.3951796293258667,0.603419840335846,0.791759729385376,0.274563729763031,0.0,0.0,1.0,114.29959106445312,108.0,104.47084045410156,-16557.044921875,425.4678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40850830078125,315.2483825683594,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.3953672051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004012474382761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472380,293.14569091796875,297.1499938964844,293.1499938964844,0.0922445505857467,-2146.18603515625,304.15106201171875,0.6195722818374634,0.1483349055051803,0.1369872838258743,293.4343566894531,297.1499938964844,293.1499938964844,0.0083143971860408,-583.272705078125,300.5955505371094,0.4002010524272918,0.050000000745058,0.051341239362955,293.21112060546875,297.1499938964844,293.1499938964844,0.3068630695343017,-4350.40478515625,304.16552734375,0.8496856093406677,0.3931986391544342,0.2773691415786743,293.2381286621094,297.1499938964844,293.1499938964844,0.3866835236549377,-7062.55419921875,304.17059326171875,0.9030827283859252,0.4724310636520386,0.4501119256019592,293.239501953125,297.1499938964844,293.1499938964844,0.0123506048694252,-3461.72802734375,302.95245361328125,0.4002010524272918,0.050000000745058,0.2435407489538192,291.1825561523437,291.1499938964844,261.2066650390625,259.6162109375,279.4465026855469,293.3323059082031,291.1913146972656,1.0,0.3524897396564483,0.8373680114746094,0.8373680114746094,1.0,1.0,-1.3914068937301636,0.601606011390686,0.7898008227348328,0.2736232578754425,0.0,0.0,0.9936128854751588,112.58804321289062,96.0,126.845458984375,-16649.37890625,419.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.708251953125,315.5356140136719,278.1499938964844,0.0,18000.0,318.75,32542.736328125,36000.0,0.0,0.0,0.3971331417560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831446647644043,1.8314744234085083,-2.772785228444264e-05,0.0,0.0004030396521557,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472440,293.14569091796875,297.1499938964844,293.1499938964844,0.0922445505857467,-2146.18603515625,304.15106201171875,0.6195722818374634,0.1483349055051803,0.1369872838258743,293.4343566894531,297.1499938964844,293.1499938964844,0.0083143971860408,-583.272705078125,300.5955505371094,0.4002010524272918,0.050000000745058,0.051341239362955,293.21112060546875,297.1499938964844,293.1499938964844,0.3068630695343017,-4350.40478515625,304.16552734375,0.8496856093406677,0.3931986391544342,0.2773691415786743,293.2381286621094,297.1499938964844,293.1499938964844,0.3866835236549377,-7062.55419921875,304.17059326171875,0.9030827283859252,0.4724310636520386,0.4501119256019592,293.239501953125,297.1499938964844,293.1499938964844,0.0123506048694252,-3461.72802734375,302.95245361328125,0.4002010524272918,0.050000000745058,0.2435407489538192,291.1825561523437,291.1499938964844,261.2066650390625,259.6162109375,279.4465026855469,293.3323059082031,291.1913146972656,1.0,0.3524897396564483,0.8373680114746094,0.8373680114746094,1.0,1.0,-1.3914068937301636,0.601606011390686,0.7898008227348328,0.2736232578754425,0.0,0.0,0.9936128854751588,112.58804321289062,96.0,126.845458984375,-16649.37890625,419.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.708251953125,315.5356140136719,278.1499938964844,0.0,18000.0,318.75,32542.736328125,36000.0,0.0,0.0,0.3971331417560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831446647644043,1.8314744234085083,-2.772785228444264e-05,0.0,0.0004030396521557,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472500,293.144775390625,297.1499938964844,293.1499938964844,0.0919418409466743,-2139.768798828125,304.15142822265625,0.622003436088562,0.1485728919506073,0.1371067613363266,293.4305419921875,297.1499938964844,293.1499938964844,0.0082202870398759,-577.6353759765625,300.5705871582031,0.4019227623939514,0.050000000745058,0.0512530505657196,293.2107238769531,297.1499938964844,293.1499938964844,0.3046928644180298,-4325.23828125,304.1666564941406,0.8522656559944153,0.3925061225891113,0.2768152952194214,293.2373962402344,297.1499938964844,293.1499938964844,0.3838156759738922,-7020.10302734375,304.17205810546875,0.9059846997261048,0.4714576005935669,0.449098527431488,293.23980712890625,297.1499938964844,293.1499938964844,0.012228762730956,-3437.650390625,302.94097900390625,0.4019227623939514,0.050000000745058,0.2431224137544632,291.2328491210937,291.1499938964844,261.2250061035156,259.63250732421875,279.4552917480469,293.3297424316406,291.2418212890625,1.0,0.3499907255172729,0.8370480537414551,0.8370480537414551,1.0,1.0,-1.3890610933303833,0.6004906296730042,0.7885704636573792,0.2730284333229065,0.0,0.0,0.983056366443634,110.31634521484376,96.0,134.1088104248047,-16687.83203125,412.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8534851074219,315.67431640625,278.1499938964844,0.0,18000.0,319.2300109863281,32878.51171875,36000.0,0.0,0.0,0.40241739153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8301769495010376,1.830204725265503,-2.7775555281550623e-05,0.0,0.0004084024694748,0.0,0.0,683.4879150390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.0916125029325485,-2132.819091796875,304.1517639160156,0.6251461505889893,0.1488306224346161,0.1372207105159759,293.42657470703125,297.1499938964844,293.1499938964844,0.0081226527690887,-571.705322265625,300.547607421875,0.4041997492313385,0.050000000745058,0.0511388294398784,293.210205078125,297.1499938964844,293.1499938964844,0.3024486303329468,-4299.18505859375,304.1676940917969,0.8559121489524841,0.3918346464633941,0.2762572467327118,293.2366027832031,297.1499938964844,293.1499938964844,0.3808557987213135,-6976.2587890625,304.1734313964844,0.9102420210838318,0.4705074429512024,0.4480812549591064,293.239990234375,297.1499938964844,293.1499938964844,0.0120968949049711,-3411.3515625,302.9301147460937,0.4041997492313385,0.050000000745058,0.2425805926322937,291.28546142578125,291.1499938964844,261.24334716796875,259.6488037109375,279.4641418457031,293.3270568847656,291.2953491210937,1.0,0.3468297123908996,0.8367390632629395,0.8367390632629395,1.0,1.0,-1.386519432067871,0.5992874503135681,0.787231981754303,0.2723813056945801,0.0,0.0,0.9687875509262084,107.38216400146484,84.0,143.44784545898438,-16739.1796875,404.60736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03448486328125,315.8462829589844,278.1499938964844,0.0,18000.0,319.2300109863281,33402.1015625,36000.0,0.0,0.0,0.4031802117824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281933069229128,1.828221201896668,-2.7849897378473543e-05,0.0,0.0004091766604688,0.0,0.0,683.4971313476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472620,293.14178466796875,297.1499938964844,293.1499938964844,0.0908586829900741,-2117.000244140625,304.1524353027344,0.6333751082420349,0.1493942886590957,0.1374403536319732,293.4183654785156,297.1499938964844,293.1499938964844,0.0079181790351867,-559.0013427734375,300.5085144042969,0.4103040397167206,0.050000000745058,0.0508521944284439,293.20904541015625,297.1499938964844,293.1499938964844,0.2976826429367065,-4243.72314453125,304.16973876953125,0.8661745190620422,0.3905464112758636,0.2751383483409881,293.2348327636719,297.1499938964844,293.1499938964844,0.3745898306369781,-6883.25341796875,304.1760559082031,0.9226939082145692,0.4686687290668487,0.446049302816391,293.2400207519531,297.1499938964844,293.1499938964844,0.0118086226284503,-3352.707763671875,302.9106750488281,0.4103040397167206,0.050000000745058,0.2412209212779998,291.4016418457031,291.1499938964844,261.2799987792969,259.681396484375,279.4818115234375,293.32147216796875,291.412109375,1.0,0.3389411270618438,0.8361210823059082,0.8361210823059082,1.0,1.0,-1.381024718284607,0.5966965556144714,0.7843281030654907,0.2709726691246032,0.0,0.0,0.9275261759757996,100.03336334228516,72.0,158.21560668945312,-16825.4609375,384.5402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3819274902344,316.1737670898437,278.1499938964844,0.0,18000.0,319.2300109863281,35295.38671875,36000.0,0.0,0.0,0.4037827849388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820981740951538,1.821009874343872,-2.811825652315747e-05,0.0,0.0004097881901543,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
