time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472680,293.14178466796875,297.1499938964844,293.1499938964844,0.0908586829900741,-2117.000244140625,304.1524353027344,0.6333751082420349,0.1493942886590957,0.1374403536319732,293.4183654785156,297.1499938964844,293.1499938964844,0.0079181790351867,-559.0013427734375,300.5085144042969,0.4103040397167206,0.050000000745058,0.0508521944284439,293.20904541015625,297.1499938964844,293.1499938964844,0.2976826429367065,-4243.72314453125,304.16973876953125,0.8661745190620422,0.3905464112758636,0.2751383483409881,293.2348327636719,297.1499938964844,293.1499938964844,0.3745898306369781,-6883.25341796875,304.1760559082031,0.9226939082145692,0.4686687290668487,0.446049302816391,293.2400207519531,297.1499938964844,293.1499938964844,0.0118086226284503,-3352.707763671875,302.9106750488281,0.4103040397167206,0.050000000745058,0.2412209212779998,291.4016418457031,291.1499938964844,261.2799987792969,259.681396484375,279.4818115234375,293.32147216796875,291.412109375,1.0,0.3389411270618438,0.8361210823059082,0.8361210823059082,1.0,1.0,-1.381024718284607,0.5966965556144714,0.7843281030654907,0.2709726691246032,0.0,0.0,0.9275261759757996,100.03336334228516,72.0,158.21560668945312,-16825.4609375,384.5402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3819274902344,316.1737670898437,278.1499938964844,0.0,18000.0,319.2300109863281,35295.38671875,36000.0,0.0,0.0,0.4037827849388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820981740951538,1.821009874343872,-2.811825652315747e-05,0.0,0.0004097881901543,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472740,293.1398010253906,297.1499938964844,293.1499938964844,0.0902028754353523,-2103.260009765625,304.1526794433594,0.6443214416503906,0.1500069350004196,0.1376582086086273,293.409912109375,297.1499938964844,293.1499938964844,0.0077183786779642,-546.6043701171875,300.4707946777344,0.4187342226505279,0.050000000745058,0.0505128279328346,293.2076721191406,297.1499938964844,293.1499938964844,0.29328054189682,-4192.7021484375,304.17041015625,0.8803384304046631,0.3893263041973114,0.2740280926227569,293.23291015625,297.1499938964844,293.1499938964844,0.3687780201435089,-6797.423828125,304.17694091796875,0.9398972392082214,0.4669100046157837,0.4440390765666961,293.2396545410156,297.1499938964844,293.1499938964844,0.0115247005596756,-3294.880859375,302.89166259765625,0.4187342226505279,0.050000000745058,0.2396111041307449,291.5063781738281,291.1499938964844,261.3166809082031,259.7140197753906,279.4994201660156,293.3155822753906,291.512939453125,1.0,0.3294613361358642,0.8355031609535217,0.8355031609535217,1.0,1.0,-1.3752005100250244,0.5939606428146362,0.781239926815033,0.2694667279720306,0.0,0.0,0.8725162148475647,91.34385681152344,60.0,134.81834411621094,-16802.267578125,361.3293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7087097167969,316.42529296875,278.1499938964844,0.0,18000.0,318.75,36926.078125,36000.0,0.0,0.0,0.3984521031379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757833480834961,1.7578606605529783,-2.7114680051454343e-05,0.0,0.0004043782246299,0.0,0.0,629.3646240234375,0.0,0.0,0.0,0.9697996377944946,4.0,0.0,1.0
472800,293.1398010253906,297.1499938964844,293.1499938964844,0.0902028754353523,-2103.260009765625,304.1526794433594,0.6443214416503906,0.1500069350004196,0.1376582086086273,293.409912109375,297.1499938964844,293.1499938964844,0.0077183786779642,-546.6043701171875,300.4707946777344,0.4187342226505279,0.050000000745058,0.0505128279328346,293.2076721191406,297.1499938964844,293.1499938964844,0.29328054189682,-4192.7021484375,304.17041015625,0.8803384304046631,0.3893263041973114,0.2740280926227569,293.23291015625,297.1499938964844,293.1499938964844,0.3687780201435089,-6797.423828125,304.17694091796875,0.9398972392082214,0.4669100046157837,0.4440390765666961,293.2396545410156,297.1499938964844,293.1499938964844,0.0115247005596756,-3294.880859375,302.89166259765625,0.4187342226505279,0.050000000745058,0.2396111041307449,291.5063781738281,291.1499938964844,261.3166809082031,259.7140197753906,279.4994201660156,293.3155822753906,291.512939453125,1.0,0.3294613361358642,0.8355031609535217,0.8355031609535217,1.0,1.0,-1.3752005100250244,0.5939606428146362,0.781239926815033,0.2694667279720306,0.0,0.0,0.8725162148475647,91.34385681152344,60.0,134.81834411621094,-16802.267578125,361.3293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7087097167969,316.42529296875,278.1499938964844,0.0,18000.0,318.75,36926.078125,36000.0,0.0,0.0,0.3984521031379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757833480834961,1.7578606605529783,-2.7114680051454343e-05,0.0,0.0004043782246299,0.0,0.0,629.3646240234375,0.0,0.0,0.0,0.9697996377944946,4.0,0.0,1.0
472860,293.1380310058594,297.1499938964844,293.1499938964844,0.0900783166289329,-2100.537353515625,304.1519775390625,0.6585555076599121,0.1506203413009643,0.1378583163022995,293.4012756347656,297.1499938964844,293.1499938964844,0.0075518577359616,-537.1122436523438,300.4173583984375,0.4303802251815796,0.050000000745058,0.0501411110162735,293.2060852050781,297.1499938964844,293.1499938964844,0.2907214164733886,-4164.09619140625,304.16778564453125,0.8986788988113403,0.3881885409355163,0.2729479670524597,293.230712890625,297.1499938964844,293.1499938964844,0.3652744889259338,-6747.6279296875,304.1737060546875,0.9607210755348206,0.4652541279792785,0.4420863091945648,293.2388916015625,297.1499938964844,293.1499938964844,0.0113040087744593,-3253.5595703125,302.8671875,0.4303802251815796,0.050000000745058,0.2378478348255157,291.5433349609375,291.1499938964844,261.35333251953125,259.7466735839844,279.5159912109375,293.3080749511719,291.54327392578125,1.0,0.3187857866287231,0.8349294662475586,0.8349294662475586,1.0,1.0,-1.369237184524536,0.5911710262298584,0.778066098690033,0.26791512966156,0.0,0.0,0.8167637586593628,81.83293151855469,48.0,54.4333610534668,-16616.44140625,336.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9682922363281,316.5330810546875,278.1499938964844,0.0,18000.0,318.75,37493.88671875,36000.0,0.0,0.0,0.3955067992210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6296440362930298,1.6296687126159668,-2.460617724864278e-05,0.0,0.0004013891157228,0.0,0.0,520.70458984375,0.0,0.0,0.0,0.9095399975776672,4.0,0.0,1.0
472920,293.1380310058594,297.1499938964844,293.1499938964844,0.0900783166289329,-2100.537353515625,304.1519775390625,0.6585555076599121,0.1506203413009643,0.1378583163022995,293.4012756347656,297.1499938964844,293.1499938964844,0.0075518577359616,-537.1122436523438,300.4173583984375,0.4303802251815796,0.050000000745058,0.0501411110162735,293.2060852050781,297.1499938964844,293.1499938964844,0.2907214164733886,-4164.09619140625,304.16778564453125,0.8986788988113403,0.3881885409355163,0.2729479670524597,293.230712890625,297.1499938964844,293.1499938964844,0.3652744889259338,-6747.6279296875,304.1737060546875,0.9607210755348206,0.4652541279792785,0.4420863091945648,293.2388916015625,297.1499938964844,293.1499938964844,0.0113040087744593,-3253.5595703125,302.8671875,0.4303802251815796,0.050000000745058,0.2378478348255157,291.5433349609375,291.1499938964844,261.35333251953125,259.7466735839844,279.5159912109375,293.3080749511719,291.54327392578125,1.0,0.3187857866287231,0.8349294662475586,0.8349294662475586,1.0,1.0,-1.369237184524536,0.5911710262298584,0.778066098690033,0.26791512966156,0.0,0.0,0.8167637586593628,81.83293151855469,48.0,54.4333610534668,-16616.44140625,336.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9682922363281,316.5330810546875,278.1499938964844,0.0,18000.0,318.75,37493.88671875,36000.0,0.0,0.0,0.3955067992210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6296440362930298,1.6296687126159668,-2.460617724864278e-05,0.0,0.0004013891157228,0.0,0.0,520.70458984375,0.0,0.0,0.0,0.9095399975776672,4.0,0.0,1.0
472980,293.1364440917969,297.1499938964844,293.1499938964844,0.0904377549886703,-2107.787841796875,304.15069580078125,0.6769793629646301,0.1512496471405029,0.1380458772182464,293.3924560546875,297.1499938964844,293.1499938964844,0.00741723831743,-530.3428344726562,300.34881591796875,0.4466962814331054,0.050000000745058,0.0497497804462909,293.20428466796875,297.1499938964844,293.1499938964844,0.289857804775238,-4155.88037109375,304.16326904296875,0.9234607815742492,0.3871329426765442,0.2719123661518097,293.228271484375,297.1499938964844,293.1499938964844,0.3639124035835266,-6730.76708984375,304.16802978515625,0.983465611934662,0.4637059569358825,0.4402173161506653,293.23779296875,297.1499938964844,293.1499938964844,0.0111403046175837,-3227.372314453125,302.8374938964844,0.4466962814331054,0.050000000745058,0.2359915375709533,291.5177917480469,291.1499938964844,261.3900146484375,259.7793884277344,279.5325622558594,293.30084228515625,291.5132751464844,1.0,0.3071477711200714,0.8343557715415955,0.8343557715415955,1.0,1.0,-1.3632774353027344,0.588390052318573,0.7748873829841614,0.2663500905036926,0.0,0.0,0.7689027190208435,71.82547760009766,36.0,-24.54596328735352,-16373.0361328125,310.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2521057128906,316.6194763183594,278.1499938964844,0.0,18000.0,318.75,37578.78125,36000.0,0.0,0.0,0.3912339508533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4851616621017456,1.485183596611023,-2.189254701079335e-05,0.0,0.0003970527322962,0.0,0.0,413.7266845703125,0.0,0.0,0.0,0.8430172204971313,4.0,0.0,1.0
473040,293.1364440917969,297.1499938964844,293.1499938964844,0.0904377549886703,-2107.787841796875,304.15069580078125,0.6769793629646301,0.1512496471405029,0.1380458772182464,293.3924560546875,297.1499938964844,293.1499938964844,0.00741723831743,-530.3428344726562,300.34881591796875,0.4466962814331054,0.050000000745058,0.0497497804462909,293.20428466796875,297.1499938964844,293.1499938964844,0.289857804775238,-4155.88037109375,304.16326904296875,0.9234607815742492,0.3871329426765442,0.2719123661518097,293.228271484375,297.1499938964844,293.1499938964844,0.3639124035835266,-6730.76708984375,304.16802978515625,0.983465611934662,0.4637059569358825,0.4402173161506653,293.23779296875,297.1499938964844,293.1499938964844,0.0111403046175837,-3227.372314453125,302.8374938964844,0.4466962814331054,0.050000000745058,0.2359915375709533,291.5177917480469,291.1499938964844,261.3900146484375,259.7793884277344,279.5325622558594,293.30084228515625,291.5132751464844,1.0,0.3071477711200714,0.8343557715415955,0.8343557715415955,1.0,1.0,-1.3632774353027344,0.588390052318573,0.7748873829841614,0.2663500905036926,0.0,0.0,0.7689027190208435,71.82547760009766,36.0,-24.54596328735352,-16373.0361328125,310.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2521057128906,316.6194763183594,278.1499938964844,0.0,18000.0,318.75,37578.78125,36000.0,0.0,0.0,0.3912339508533478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4851616621017456,1.485183596611023,-2.189254701079335e-05,0.0,0.0003970527322962,0.0,0.0,413.7266845703125,0.0,0.0,0.0,0.8430172204971313,4.0,0.0,1.0
473100,293.1356506347656,297.1499938964844,293.1499938964844,0.0907482430338859,-2114.08251953125,304.1500244140625,0.6880908608436584,0.1515750885009765,0.1381444633007049,293.3880310058594,297.1499938964844,293.1499938964844,0.0073582855984568,-527.655517578125,300.3108215332031,0.4571880996227264,0.050000000745058,0.0495494492352008,293.2033386230469,297.1499938964844,293.1499938964844,0.2898701429367065,-4157.03125,304.16082763671875,0.9390774965286256,0.3866288959980011,0.2714093327522278,293.2269897460937,297.1499938964844,293.1499938964844,0.3637979626655578,-6730.88330078125,304.1649780273437,0.99489563703537,0.4629641473293304,0.4393111765384674,293.2371520996094,297.1499938964844,293.1499938964844,0.0110726049169898,-3218.07275390625,302.82135009765625,0.4571880996227264,0.050000000745058,0.2350412458181381,291.48907470703125,291.1499938964844,261.4083251953125,259.7957458496094,279.5408630371094,293.2973327636719,291.4831237792969,1.0,0.3010125756263733,0.8340689539909363,0.8340689539909363,1.0,1.0,-1.3603229522705078,0.5870137810707092,0.7733091711997986,0.2655686438083648,0.0,0.0,0.7491436004638672,66.7041015625,36.0,-55.33428192138672,-16247.4345703125,297.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4012145996094,316.66363525390625,278.1499938964844,0.0,18000.0,318.2699890136719,37485.66796875,36000.0,0.0,0.0,0.3837880492210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172662496566772,1.417286992073059,-2.0674835468526e-05,0.0,0.0003894960682373,0.0,0.0,369.02288818359375,0.0,0.0,0.0,0.8122876882553101,4.0,0.0,1.0
473160,293.1348571777344,297.1499938964844,293.1499938964844,0.0911338999867439,-2121.854248046875,304.1493225097656,0.698499858379364,0.1519133299589157,0.1382831037044525,293.38348388671875,297.1499938964844,293.1499938964844,0.0073096719570457,-525.6221313476562,300.27197265625,0.4670941531658172,0.050000000745058,0.0493815392255783,293.2023010253906,297.1499938964844,293.1499938964844,0.2900780737400055,-4160.43310546875,304.15850830078125,0.95305073261261,0.3861548602581024,0.2709435820579529,293.223388671875,297.1499938964844,293.1499938964844,0.3565605878829956,-6621.05029296875,304.17596435546875,0.9990000128746032,0.4626894295215606,0.4306167364120483,293.236328125,297.1499938964844,293.1499938964844,0.0110223265364766,-3212.381591796875,302.8050537109375,0.4670941531658172,0.050000000745058,0.2342447638511657,291.4546203613281,291.1499938964844,261.4266662597656,259.8121032714844,279.553955078125,293.29254150390625,291.4485778808594,1.0,0.2944539189338684,0.8337939977645874,0.8337939977645874,1.0,1.0,-1.348225474357605,0.5814144611358643,0.7668110728263855,0.2625946402549743,0.0,0.0,0.7322677373886108,62.25865173339844,39.0,-73.41777801513672,-16042.1767578125,281.9110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5143737792969,316.6889038085937,278.1499938964844,0.0,18000.0,318.2699890136719,37334.55859375,36000.0,0.0,0.0,0.3802805542945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562071323394775,1.3562268018722534,-1.961231100722216e-05,0.0,0.000385936407838,0.0,0.0,331.718994140625,0.0,0.0,0.0,0.7849404811859131,4.0,0.0,1.0
473220,293.1350402832031,297.1499938964844,293.1499938964844,0.0916847437620163,-2132.818359375,304.1486511230469,0.7113141417503357,0.1522662043571472,0.1385342627763748,293.3747253417969,297.1499938964844,293.1499938964844,0.0072314157150685,-522.16455078125,300.202880859375,0.4771541655063629,0.050000000745058,0.0491955801844596,293.2007141113281,297.1499938964844,293.1499938964844,0.2900314927101135,-4161.14306640625,304.1557922363281,0.9686972498893738,0.3851549327373504,0.2701307535171509,293.1914367675781,297.1499938964844,293.1499938964844,0.3374780714511871,-6331.0234375,304.1983947753906,0.9990000128746032,0.467259794473648,0.4096156358718872,293.234619140625,297.1499938964844,293.1499938964844,0.010950643569231,-3204.194091796875,302.7754821777344,0.4771541655063629,0.050000000745058,0.2333626449108123,291.4106140136719,291.1499938964844,261.4633483886719,259.8448791503906,279.5749206542969,293.2723693847656,291.4064025878906,1.0,0.2857333123683929,0.8332441449165344,0.8332441449165344,1.0,1.0,-1.3211770057678225,0.5690796375274658,0.7520974278450012,0.2555015981197357,0.0,0.0,0.7006409168243408,57.10869598388672,42.0,-64.45948028564453,-15640.9033203125,259.2377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7707214355469,316.7782592773437,278.1499938964844,0.0,18000.0,318.2699890136719,37129.05078125,36000.0,0.0,0.0,0.372234433889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482794523239136,1.2482973337173462,-1.7858883438748308e-05,0.0,0.0003777706297114,0.0,0.0,272.7333374023437,0.0,0.0,0.0,0.737146258354187,4.0,0.0,1.0
473280,293.1350402832031,297.1499938964844,293.1499938964844,0.0916847437620163,-2132.818359375,304.1486511230469,0.7113141417503357,0.1522662043571472,0.1385342627763748,293.3747253417969,297.1499938964844,293.1499938964844,0.0072314157150685,-522.16455078125,300.202880859375,0.4771541655063629,0.050000000745058,0.0491955801844596,293.2007141113281,297.1499938964844,293.1499938964844,0.2900314927101135,-4161.14306640625,304.1557922363281,0.9686972498893738,0.3851549327373504,0.2701307535171509,293.1914367675781,297.1499938964844,293.1499938964844,0.3374780714511871,-6331.0234375,304.1983947753906,0.9990000128746032,0.467259794473648,0.4096156358718872,293.234619140625,297.1499938964844,293.1499938964844,0.010950643569231,-3204.194091796875,302.7754821777344,0.4771541655063629,0.050000000745058,0.2333626449108123,291.4106140136719,291.1499938964844,261.4633483886719,259.8448791503906,279.5749206542969,293.2723693847656,291.4064025878906,1.0,0.2857333123683929,0.8332441449165344,0.8332441449165344,1.0,1.0,-1.3211770057678225,0.5690796375274658,0.7520974278450012,0.2555015981197357,0.0,0.0,0.7006409168243408,57.10869598388672,42.0,-64.45948028564453,-15640.9033203125,259.2377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7707214355469,316.7782592773437,278.1499938964844,0.0,18000.0,318.2699890136719,37129.05078125,36000.0,0.0,0.0,0.372234433889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482794523239136,1.2482973337173462,-1.7858883438748308e-05,0.0,0.0003777706297114,0.0,0.0,272.7333374023437,0.0,0.0,0.0,0.737146258354187,4.0,0.0,1.0
473340,293.1372375488281,297.1499938964844,293.1499938964844,0.092022605240345,-2139.853515625,304.1485595703125,0.7189837098121643,0.1522031426429748,0.1384487003087997,293.36669921875,297.1499938964844,293.1499938964844,0.0071692294441163,-519.7274169921875,300.1326904296875,0.4830222725868225,0.050000000745058,0.0490811429917812,293.19970703125,297.1499938964844,293.1499938964844,0.2901842892169952,-4164.05517578125,304.15362548828125,0.978050410747528,0.3840784430503845,0.2693090140819549,293.1502685546875,297.1499938964844,293.1499938964844,0.3252231776714325,-6148.40087890625,304.20233154296875,0.9990000128746032,0.4745547175407409,0.3961379826068878,293.2328186035156,297.1499938964844,293.1499938964844,0.0109105603769421,-3202.52783203125,302.7460327148437,0.4830222725868225,0.050000000745058,0.2328198105096817,291.3609619140625,291.1499938964844,261.5,259.8776550292969,279.5913391113281,293.2537536621094,291.3559265136719,1.0,0.2799829542636871,0.8326943516731262,0.8326943516731262,1.0,1.0,-1.3031169176101685,0.5608476996421814,0.7422692179679871,0.2507721781730652,0.0,0.0,0.6757311820983887,53.92218399047852,60.0,-70.60757446289062,-15328.583984375,245.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0242004394531,316.86187744140625,278.1499938964844,0.0,18000.0,317.7900085449219,36888.29296875,36000.0,0.0,0.0,0.3583798110485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577173471450806,1.1577337980270386,-1.648128636588808e-05,0.0,0.0003637099580373,0.0,0.0,229.3258209228516,0.0,0.0,0.0,0.6981477737426758,4.0,0.0,1.0
473400,293.1372375488281,297.1499938964844,293.1499938964844,0.092022605240345,-2139.853515625,304.1485595703125,0.7189837098121643,0.1522031426429748,0.1384487003087997,293.36669921875,297.1499938964844,293.1499938964844,0.0071692294441163,-519.7274169921875,300.1326904296875,0.4830222725868225,0.050000000745058,0.0490811429917812,293.19970703125,297.1499938964844,293.1499938964844,0.2901842892169952,-4164.05517578125,304.15362548828125,0.978050410747528,0.3840784430503845,0.2693090140819549,293.1502685546875,297.1499938964844,293.1499938964844,0.3252231776714325,-6148.40087890625,304.20233154296875,0.9990000128746032,0.4745547175407409,0.3961379826068878,293.2328186035156,297.1499938964844,293.1499938964844,0.0109105603769421,-3202.52783203125,302.7460327148437,0.4830222725868225,0.050000000745058,0.2328198105096817,291.3609619140625,291.1499938964844,261.5,259.8776550292969,279.5913391113281,293.2537536621094,291.3559265136719,1.0,0.2799829542636871,0.8326943516731262,0.8326943516731262,1.0,1.0,-1.3031169176101685,0.5608476996421814,0.7422692179679871,0.2507721781730652,0.0,0.0,0.6757311820983887,53.92218399047852,60.0,-70.60757446289062,-15328.583984375,245.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0242004394531,316.86187744140625,278.1499938964844,0.0,18000.0,317.7900085449219,36888.29296875,36000.0,0.0,0.0,0.3583798110485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577173471450806,1.1577337980270386,-1.648128636588808e-05,0.0,0.0003637099580373,0.0,0.0,229.3258209228516,0.0,0.0,0.0,0.6981477737426758,4.0,0.0,1.0
473460,293.1390991210937,297.1499938964844,293.1499938964844,0.0925850570201873,-2151.512451171875,304.1480712890625,0.7160740494728088,0.1521447002887725,0.1383839249610901,293.3595886230469,297.1499938964844,293.1499938964844,0.0071437461301684,-519.8936157226562,300.05450439453125,0.4809340834617615,0.050000000745058,0.0491220019757747,293.1991882324219,297.1499938964844,293.1499938964844,0.2911083698272705,-4176.19580078125,304.1508178710937,0.9735193848609924,0.3829256594181061,0.2685531675815582,293.12384033203125,297.1499938964844,293.1499938964844,0.3309710323810577,-6246.91943359375,304.17449951171875,0.9990000128746032,0.4799682199954986,0.4009963572025299,293.2310791015625,297.1499938964844,293.1499938964844,0.0109444828703999,-3217.364501953125,302.71405029296875,0.4809340834617615,0.050000000745058,0.23301362991333,291.2867431640625,291.1499938964844,261.5366516113281,259.9104919433594,279.599609375,293.24542236328125,291.2773132324219,1.0,0.2825891077518463,0.832399308681488,0.832399308681488,1.0,1.0,-1.3082314729690552,0.5631975531578064,0.7450339198112488,0.2518893480300903,0.0,0.0,0.6618212461471558,55.03240966796875,78.0,-109.1842803955078,-15198.3408203125,249.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1254577636719,316.814453125,278.1499938964844,0.0,18000.0,317.7900085449219,36538.2109375,36000.0,0.0,0.0,0.3481826484203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965436697006226,1.0965591669082642,-1.556471033836715e-05,0.0,0.0003533611015882,0.0,0.0,202.6044464111328,0.0,0.0,0.0,0.6724199056625366,4.0,0.0,1.0
473520,293.1390991210937,297.1499938964844,293.1499938964844,0.0925850570201873,-2151.512451171875,304.1480712890625,0.7160740494728088,0.1521447002887725,0.1383839249610901,293.3595886230469,297.1499938964844,293.1499938964844,0.0071437461301684,-519.8936157226562,300.05450439453125,0.4809340834617615,0.050000000745058,0.0491220019757747,293.1991882324219,297.1499938964844,293.1499938964844,0.2911083698272705,-4176.19580078125,304.1508178710937,0.9735193848609924,0.3829256594181061,0.2685531675815582,293.12384033203125,297.1499938964844,293.1499938964844,0.3309710323810577,-6246.91943359375,304.17449951171875,0.9990000128746032,0.4799682199954986,0.4009963572025299,293.2310791015625,297.1499938964844,293.1499938964844,0.0109444828703999,-3217.364501953125,302.71405029296875,0.4809340834617615,0.050000000745058,0.23301362991333,291.2867431640625,291.1499938964844,261.5366516113281,259.9104919433594,279.599609375,293.24542236328125,291.2773132324219,1.0,0.2825891077518463,0.832399308681488,0.832399308681488,1.0,1.0,-1.3082314729690552,0.5631975531578064,0.7450339198112488,0.2518893480300903,0.0,0.0,0.6618212461471558,55.03240966796875,78.0,-109.1842803955078,-15198.3408203125,249.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1254577636719,316.814453125,278.1499938964844,0.0,18000.0,317.7900085449219,36538.2109375,36000.0,0.0,0.0,0.3481826484203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965436697006226,1.0965591669082642,-1.556471033836715e-05,0.0,0.0003533611015882,0.0,0.0,202.6044464111328,0.0,0.0,0.0,0.6724199056625366,4.0,0.0,1.0
473580,293.1387634277344,297.1499938964844,293.1499938964844,0.0937737748026847,-2175.411376953125,304.146728515625,0.7048630118370056,0.152481272816658,0.1387629061937332,293.3533630371094,297.1499938964844,293.1499938964844,0.00715545238927,-522.8168334960938,299.964599609375,0.4718163907527923,0.050000000745058,0.0492968596518039,293.1990051269531,297.1499938964844,293.1499938964844,0.2929640114307403,-4199.37939453125,304.1474609375,0.9567225575447084,0.3817136883735657,0.2678498029708862,293.1331787109375,297.1499938964844,293.1499938964844,0.3530023097991943,-6593.5361328125,304.1293640136719,0.9990000128746032,0.4788188338279724,0.4211724698543548,293.2302551269531,297.1499938964844,293.1499938964844,0.0110482545569539,-3248.56005859375,302.67596435546875,0.4718163907527923,0.050000000745058,0.2338430732488632,291.1784973144531,291.1499938964844,261.5733337402344,259.943359375,279.6028747558594,293.2484130859375,291.1682434082031,1.0,0.2915762960910797,0.8321042656898499,0.8321042656898499,1.0,1.0,-1.333258867263794,0.5745922923088074,0.7586665749549866,0.258150577545166,0.0,0.0,0.6651244163513184,59.856590270996094,81.0,-141.4563751220703,-15309.5986328125,270.2751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0639953613281,316.6942749023437,278.1499938964844,0.0,18000.0,317.7900085449219,36024.3671875,36000.0,0.0,0.0,0.339514285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858510732650757,1.0858663320541382,-1.5306801287806593e-05,0.0,0.0003445638576522,0.0,0.0,197.16978454589844,0.0,0.0,0.0,0.6678286790847778,4.0,0.0,1.0
473640,293.1387634277344,297.1499938964844,293.1499938964844,0.0937737748026847,-2175.411376953125,304.146728515625,0.7048630118370056,0.152481272816658,0.1387629061937332,293.3533630371094,297.1499938964844,293.1499938964844,0.00715545238927,-522.8168334960938,299.964599609375,0.4718163907527923,0.050000000745058,0.0492968596518039,293.1990051269531,297.1499938964844,293.1499938964844,0.2929640114307403,-4199.37939453125,304.1474609375,0.9567225575447084,0.3817136883735657,0.2678498029708862,293.1331787109375,297.1499938964844,293.1499938964844,0.3530023097991943,-6593.5361328125,304.1293640136719,0.9990000128746032,0.4788188338279724,0.4211724698543548,293.2302551269531,297.1499938964844,293.1499938964844,0.0110482545569539,-3248.56005859375,302.67596435546875,0.4718163907527923,0.050000000745058,0.2338430732488632,291.1784973144531,291.1499938964844,261.5733337402344,259.943359375,279.6028747558594,293.2484130859375,291.1682434082031,1.0,0.2915762960910797,0.8321042656898499,0.8321042656898499,1.0,1.0,-1.333258867263794,0.5745922923088074,0.7586665749549866,0.258150577545166,0.0,0.0,0.6651244163513184,59.856590270996094,81.0,-141.4563751220703,-15309.5986328125,270.2751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0639953613281,316.6942749023437,278.1499938964844,0.0,18000.0,317.7900085449219,36024.3671875,36000.0,0.0,0.0,0.339514285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858510732650757,1.0858663320541382,-1.5306801287806593e-05,0.0,0.0003445638576522,0.0,0.0,197.16978454589844,0.0,0.0,0.0,0.6678286790847778,4.0,0.0,1.0
473700,293.1376647949219,297.1499938964844,293.1499938964844,0.0944904685020446,-2189.627197265625,304.14599609375,0.6996957659721375,0.1528399884700775,0.139101430773735,293.3505859375,297.1499938964844,293.1499938964844,0.0071618692018091,-524.29931640625,299.91925048828125,0.4668516814708709,0.050000000745058,0.0493858531117439,293.198974609375,297.1499938964844,293.1499938964844,0.2938807904720306,-4210.6845703125,304.1462707519531,0.9481907486915588,0.3810993134975433,0.2674879431724548,293.1503295898437,297.1499938964844,293.1499938964844,0.3643694519996643,-6768.08740234375,304.1125793457031,0.9990000128746032,0.4756733477115631,0.43108069896698,293.2303466796875,297.1499938964844,293.1499938964844,0.0110982684418559,-3263.818359375,302.6554870605469,0.4668516814708709,0.050000000745058,0.2342652231454849,291.1242370605469,291.1499938964844,261.5916748046875,259.9598083496094,279.6062316894531,293.2529296875,291.11541748046875,1.0,0.2956399321556091,0.8319567441940308,0.8319567441940308,1.0,1.0,-1.3457424640655518,0.5802651047706604,0.7654773592948914,0.2613500356674194,0.0,0.0,0.6723032593727112,62.313289642333984,81.0,-140.9420166015625,-15400.0478515625,280.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95758056640625,316.60791015625,278.1499938964844,0.0,18000.0,317.3099975585937,35779.7734375,36000.0,0.0,0.0,0.3313289284706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099170207977295,1.0991857051849363,-1.5428211554535665e-05,0.0,0.0003362567513249,0.0,0.0,201.9600524902344,0.0,0.0,0.0,0.6733081936836243,4.0,0.0,1.0
473760,293.1361083984375,297.1499938964844,293.1499938964844,0.0952278152108192,-2204.072021484375,304.1453857421875,0.6953713297843933,0.1533016264438629,0.1395526379346847,293.3479919433594,297.1499938964844,293.1499938964844,0.0071630859747529,-525.3114013671875,299.8766784667969,0.4619133174419403,0.050000000745058,0.0494686253368854,293.198974609375,297.1499938964844,293.1499938964844,0.2945574223995209,-4218.97900390625,304.1457214355469,0.9403298497200012,0.3804795145988464,0.2671204507350921,293.1714172363281,297.1499938964844,293.1499938964844,0.3748435974121094,-6926.685546875,304.1003723144531,0.9990000128746032,0.4715313911437988,0.4400956332683563,293.23077392578125,297.1499938964844,293.1499938964844,0.0111362384632229,-3276.03125,302.6351318359375,0.4619133174419403,0.050000000745058,0.2346578687429428,291.0794982910156,291.1499938964844,261.6099853515625,259.97625732421875,279.611083984375,293.25848388671875,291.07196044921875,1.0,0.2995436787605285,0.8315732479095459,0.8315732479095459,1.0,1.0,-1.3572357892990112,0.585486114025116,0.7717496752738953,0.2642420530319214,0.0,0.0,0.6815129518508911,64.59707641601562,84.0,-130.72438049316406,-15481.0107421875,291.0541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7654113769531,316.4654235839844,278.1499938964844,0.0,18000.0,317.3099975585937,35585.4296875,36000.0,0.0,0.0,0.3281385004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121801495552063,1.1218172311782837,-1.568948573549278e-05,0.0,0.0003330188628751,0.0,0.0,210.82345581054688,0.0,0.0,0.0,0.6827190518379211,4.0,0.0,1.0
473820,293.1335754394531,297.1499938964844,293.1499938964844,0.0966005623340606,-2230.550537109375,304.1446838378906,0.6844015717506409,0.1541727781295776,0.1405935585498809,293.3433837890625,297.1499938964844,293.1499938964844,0.0071656950749456,-526.8560791015625,299.7998352050781,0.4495128095149994,0.050000000745058,0.0496928542852401,293.198974609375,297.1499938964844,293.1499938964844,0.2952533364295959,-4227.390625,304.1460876464844,0.920605719089508,0.379240870475769,0.2664270102977752,293.210205078125,297.1499938964844,293.1499938964844,0.3787848055362701,-6978.31494140625,304.1120300292969,0.987337291240692,0.4630699157714844,0.4409103095531463,293.2320861816406,297.1499938964844,293.1499938964844,0.011206429451704,-3296.99609375,302.5959167480469,0.4495128095149994,0.050000000745058,0.2357215136289596,291.0172119140625,291.1499938964844,261.64666748046875,260.0092163085937,279.63201904296875,293.26837158203125,291.0155334472656,1.0,0.3062974810600281,0.8308061957359314,0.8308061957359314,1.0,1.0,-1.3602409362792969,0.5867778658866882,0.7734631299972534,0.2649843096733093,0.0,0.0,0.7041388750076294,70.32630920410156,87.0,-78.10689544677734,-15515.1025390625,305.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2765197753906,316.14801025390625,278.1499938964844,0.0,18000.0,317.3099975585937,35318.09375,36000.0,0.0,0.0,0.3241588473320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862636804580688,1.1862802505493164,-1.6532509107491933e-05,0.0,0.0003289800079073,0.0,0.0,238.4147491455078,0.0,0.0,0.0,0.7101099491119385,4.0,0.0,1.0
473880,293.1335754394531,297.1499938964844,293.1499938964844,0.0966005623340606,-2230.550537109375,304.1446838378906,0.6844015717506409,0.1541727781295776,0.1405935585498809,293.3433837890625,297.1499938964844,293.1499938964844,0.0071656950749456,-526.8560791015625,299.7998352050781,0.4495128095149994,0.050000000745058,0.0496928542852401,293.198974609375,297.1499938964844,293.1499938964844,0.2952533364295959,-4227.390625,304.1460876464844,0.920605719089508,0.379240870475769,0.2664270102977752,293.210205078125,297.1499938964844,293.1499938964844,0.3787848055362701,-6978.31494140625,304.1120300292969,0.987337291240692,0.4630699157714844,0.4409103095531463,293.2320861816406,297.1499938964844,293.1499938964844,0.011206429451704,-3296.99609375,302.5959167480469,0.4495128095149994,0.050000000745058,0.2357215136289596,291.0172119140625,291.1499938964844,261.64666748046875,260.0092163085937,279.63201904296875,293.26837158203125,291.0155334472656,1.0,0.3062974810600281,0.8308061957359314,0.8308061957359314,1.0,1.0,-1.3602409362792969,0.5867778658866882,0.7734631299972534,0.2649843096733093,0.0,0.0,0.7041388750076294,70.32630920410156,87.0,-78.10689544677734,-15515.1025390625,305.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2765197753906,316.14801025390625,278.1499938964844,0.0,18000.0,317.3099975585937,35318.09375,36000.0,0.0,0.0,0.3241588473320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862636804580688,1.1862802505493164,-1.6532509107491933e-05,0.0,0.0003289800079073,0.0,0.0,238.4147491455078,0.0,0.0,0.0,0.7101099491119385,4.0,0.0,1.0
473940,293.1341857910156,297.1499938964844,293.1499938964844,0.0972223281860351,-2242.148193359375,304.1454467773437,0.6744674444198608,0.1544725149869918,0.1412017941474914,293.33984375,297.1499938964844,293.1499938964844,0.0071438895538449,-526.1154174804688,299.7384033203125,0.4394592940807342,0.050000000745058,0.0499090179800987,293.1993713378906,297.1499938964844,293.1499938964844,0.2946270704269409,-4219.78466796875,304.1484069824219,0.9041793346405028,0.3779208362102508,0.2656856775283813,293.2250366210937,297.1499938964844,293.1499938964844,0.3750665187835693,-6916.32177734375,304.1305236816406,0.970749020576477,0.4585098624229431,0.4360521733760834,293.233642578125,297.1499938964844,293.1499938964844,0.0112276151776313,-3304.568603515625,302.5615234375,0.4394592940807342,0.050000000745058,0.2367468923330307,291.0062561035156,291.1499938964844,261.6833190917969,260.04217529296875,279.6511535644531,293.2679138183594,291.0052185058594,1.0,0.3117557764053345,0.8300392031669617,0.8300392031669617,1.0,1.0,-1.3556878566741943,0.5846576690673828,0.7710301876068115,0.2636603713035583,0.0,0.0,0.7240749001502991,75.72221374511719,90.0,-32.241310119628906,-15462.4638671875,316.0621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7516784667969,315.7944641113281,278.1499938964844,0.0,18000.0,316.8299865722656,35332.3671875,36000.0,0.0,0.0,0.3177917301654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505724430084229,1.2505898475646973,-1.748735667206347e-05,0.0,0.0003225182008463,0.0,0.0,269.2829895019531,0.0,0.0,0.0,0.7381119132041931,4.0,0.0,1.0
474000,293.1341857910156,297.1499938964844,293.1499938964844,0.0972223281860351,-2242.148193359375,304.1454467773437,0.6744674444198608,0.1544725149869918,0.1412017941474914,293.33984375,297.1499938964844,293.1499938964844,0.0071438895538449,-526.1154174804688,299.7384033203125,0.4394592940807342,0.050000000745058,0.0499090179800987,293.1993713378906,297.1499938964844,293.1499938964844,0.2946270704269409,-4219.78466796875,304.1484069824219,0.9041793346405028,0.3779208362102508,0.2656856775283813,293.2250366210937,297.1499938964844,293.1499938964844,0.3750665187835693,-6916.32177734375,304.1305236816406,0.970749020576477,0.4585098624229431,0.4360521733760834,293.233642578125,297.1499938964844,293.1499938964844,0.0112276151776313,-3304.568603515625,302.5615234375,0.4394592940807342,0.050000000745058,0.2367468923330307,291.0062561035156,291.1499938964844,261.6833190917969,260.04217529296875,279.6511535644531,293.2679138183594,291.0052185058594,1.0,0.3117557764053345,0.8300392031669617,0.8300392031669617,1.0,1.0,-1.3556878566741943,0.5846576690673828,0.7710301876068115,0.2636603713035583,0.0,0.0,0.7240749001502991,75.72221374511719,90.0,-32.241310119628906,-15462.4638671875,316.0621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7516784667969,315.7944641113281,278.1499938964844,0.0,18000.0,316.8299865722656,35332.3671875,36000.0,0.0,0.0,0.3177917301654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505724430084229,1.2505898475646973,-1.748735667206347e-05,0.0,0.0003225182008463,0.0,0.0,269.2829895019531,0.0,0.0,0.0,0.7381119132041931,4.0,0.0,1.0
474060,293.1358947753906,297.1499938964844,293.1499938964844,0.0975886285305023,-2249.072509765625,304.1463317871094,0.6664770841598511,0.1545227468013763,0.1414488852024078,293.337158203125,297.1499938964844,293.1499938964844,0.0071160006336867,-525.1151733398438,299.67388916015625,0.4321375787258148,0.050000000745058,0.0500929728150367,293.1998596191406,297.1499938964844,293.1499938964844,0.2940350472927093,-4212.87353515625,304.14990234375,0.8922128677368164,0.3765690326690674,0.2648850381374359,293.2300720214844,297.1499938964844,293.1499938964844,0.3731792867183685,-6884.8125,304.1399841308594,0.9569025039672852,0.4555779993534088,0.4332064390182495,293.2352294921875,297.1499938964844,293.1499938964844,0.0112406061962246,-3311.186279296875,302.5257568359375,0.4321375787258148,0.050000000745058,0.2376195043325424,290.9899597167969,291.1499938964844,261.7200012207031,260.0752258300781,279.6689147949219,293.26715087890625,290.9881286621094,1.0,0.3164481520652771,0.8293742537498474,0.8293742537498474,1.0,1.0,-1.3528751134872437,0.583343505859375,0.7695316672325134,0.2627862393856048,0.0,0.0,0.7463743090629578,80.33138275146484,93.0,-26.74081039428711,-15380.2666015625,325.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1566467285156,315.3632202148437,278.1499938964844,0.0,18000.0,316.8299865722656,35275.1640625,36000.0,0.0,0.0,0.3172501027584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168846368789673,1.3169032335281372,-1.8508286302676424e-05,0.0,0.0003219685459043,0.0,0.0,303.8936462402344,0.0,0.0,0.0,0.7676050662994385,4.0,0.0,1.0
474120,293.1358947753906,297.1499938964844,293.1499938964844,0.0975886285305023,-2249.072509765625,304.1463317871094,0.6664770841598511,0.1545227468013763,0.1414488852024078,293.337158203125,297.1499938964844,293.1499938964844,0.0071160006336867,-525.1151733398438,299.67388916015625,0.4321375787258148,0.050000000745058,0.0500929728150367,293.1998596191406,297.1499938964844,293.1499938964844,0.2940350472927093,-4212.87353515625,304.14990234375,0.8922128677368164,0.3765690326690674,0.2648850381374359,293.2300720214844,297.1499938964844,293.1499938964844,0.3731792867183685,-6884.8125,304.1399841308594,0.9569025039672852,0.4555779993534088,0.4332064390182495,293.2352294921875,297.1499938964844,293.1499938964844,0.0112406061962246,-3311.186279296875,302.5257568359375,0.4321375787258148,0.050000000745058,0.2376195043325424,290.9899597167969,291.1499938964844,261.7200012207031,260.0752258300781,279.6689147949219,293.26715087890625,290.9881286621094,1.0,0.3164481520652771,0.8293742537498474,0.8293742537498474,1.0,1.0,-1.3528751134872437,0.583343505859375,0.7695316672325134,0.2627862393856048,0.0,0.0,0.7463743090629578,80.33138275146484,93.0,-26.74081039428711,-15380.2666015625,325.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1566467285156,315.3632202148437,278.1499938964844,0.0,18000.0,316.8299865722656,35275.1640625,36000.0,0.0,0.0,0.3172501027584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168846368789673,1.3169032335281372,-1.8508286302676424e-05,0.0,0.0003219685459043,0.0,0.0,303.8936462402344,0.0,0.0,0.0,0.7676050662994385,4.0,0.0,1.0
474180,293.13751220703125,297.1499938964844,293.1499938964844,0.0979009494185447,-2255.022216796875,304.14703369140625,0.6599369049072266,0.1545528322458267,0.1416325867176056,293.3350524902344,297.1499938964844,293.1499938964844,0.0070844050496816,-523.8837890625,299.60821533203125,0.4264146387577057,0.050000000745058,0.0502570793032646,293.2002868652344,297.1499938964844,293.1499938964844,0.2934042811393738,-4205.6328125,304.1509704589844,0.8822100162506104,0.3752171099185943,0.2640668749809265,293.2316589355469,297.1499938964844,293.1499938964844,0.371798574924469,-6862.435546875,304.14556884765625,0.9447629451751708,0.4532225131988525,0.4310596585273742,293.2367553710937,297.1499938964844,293.1499938964844,0.0112464167177677,-3316.48046875,302.48944091796875,0.4264146387577057,0.050000000745058,0.238397940993309,290.9727478027344,291.1499938964844,261.75665283203125,260.1082763671875,279.6865234375,293.2667541503906,290.9714660644531,1.0,0.3206043243408203,0.8287093043327332,0.8287093043327332,1.0,1.0,-1.3506677150726318,0.5823061466217041,0.7683615684509277,0.2620673477649688,0.0,0.0,0.771217942237854,84.44791412353516,96.0,-22.55708122253418,-15316.837890625,333.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59930419921875,314.9644775390625,278.1499938964844,0.0,18000.0,316.8299865722656,35197.12890625,36000.0,0.0,0.0,0.3186513781547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3903261423110962,1.390345811843872,-1.969797813217156e-05,0.0,0.0003233906172681,0.0,0.0,345.876953125,0.0,0.0,0.0,0.8006717562675476,4.0,0.0,1.0
474240,293.13751220703125,297.1499938964844,293.1499938964844,0.0979009494185447,-2255.022216796875,304.14703369140625,0.6599369049072266,0.1545528322458267,0.1416325867176056,293.3350524902344,297.1499938964844,293.1499938964844,0.0070844050496816,-523.8837890625,299.60821533203125,0.4264146387577057,0.050000000745058,0.0502570793032646,293.2002868652344,297.1499938964844,293.1499938964844,0.2934042811393738,-4205.6328125,304.1509704589844,0.8822100162506104,0.3752171099185943,0.2640668749809265,293.2316589355469,297.1499938964844,293.1499938964844,0.371798574924469,-6862.435546875,304.14556884765625,0.9447629451751708,0.4532225131988525,0.4310596585273742,293.2367553710937,297.1499938964844,293.1499938964844,0.0112464167177677,-3316.48046875,302.48944091796875,0.4264146387577057,0.050000000745058,0.238397940993309,290.9727478027344,291.1499938964844,261.75665283203125,260.1082763671875,279.6865234375,293.2667541503906,290.9714660644531,1.0,0.3206043243408203,0.8287093043327332,0.8287093043327332,1.0,1.0,-1.3506677150726318,0.5823061466217041,0.7683615684509277,0.2620673477649688,0.0,0.0,0.771217942237854,84.44791412353516,96.0,-22.55708122253418,-15316.837890625,333.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59930419921875,314.9644775390625,278.1499938964844,0.0,18000.0,316.8299865722656,35197.12890625,36000.0,0.0,0.0,0.3186513781547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3903261423110962,1.390345811843872,-1.969797813217156e-05,0.0,0.0003233906172681,0.0,0.0,345.876953125,0.0,0.0,0.0,0.8006717562675476,4.0,0.0,1.0
474300,293.13824462890625,297.1499938964844,293.1499938964844,0.0980335995554924,-2257.5341796875,304.1473388671875,0.6570658087730408,0.1545678824186325,0.1417192369699478,293.3341979980469,297.1499938964844,293.1499938964844,0.0070666619576513,-523.10791015625,299.5758056640625,0.4239612817764282,0.050000000745058,0.0503339767456054,293.20050048828125,297.1499938964844,293.1499938964844,0.2930220663547516,-4201.23779296875,304.1514892578125,0.8777315020561218,0.3745413422584533,0.2636542320251465,293.23193359375,297.1499938964844,293.1499938964844,0.3710985481739044,-6851.4072265625,304.14764404296875,0.9391618967056274,0.4521362483501434,0.4300934076309204,293.23748779296875,297.1499938964844,293.1499938964844,0.0112453885376453,-3318.1943359375,302.4714050292969,0.4239612817764282,0.050000000745058,0.2387627065181732,290.9663391113281,291.1499938964844,261.7749938964844,260.12481689453125,279.6953430175781,293.26666259765625,290.9653015136719,1.0,0.3225319385528564,0.828376829624176,0.828376829624176,1.0,1.0,-1.3496466875076294,0.5818252563476562,0.7678214907646179,0.261728972196579,0.0,0.0,0.7841107845306396,86.37704467773438,96.0,-19.324865341186523,-15290.294921875,337.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.34307861328125,314.7827453613281,278.1499938964844,0.0,18000.0,316.3500061035156,35176.234375,36000.0,0.0,0.0,0.3151343166828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282444715499878,1.428264856338501,-2.034225508396048e-05,0.0,0.0003198212652932,0.0,0.0,369.1964416503906,0.0,0.0,0.0,0.8179209232330322,4.0,0.0,1.0
474360,293.1389465332031,297.1499938964844,293.1499938964844,0.0981630980968475,-2259.994873046875,304.1475830078125,0.6544007658958435,0.154581531882286,0.1418028026819229,293.3334655761719,297.1499938964844,293.1499938964844,0.0070478478446602,-522.2666625976562,299.5433044433594,0.4217152297496795,0.050000000745058,0.0504082590341568,293.20068359375,297.1499938964844,293.1499938964844,0.2926326692104339,-4196.7861328125,304.1519470214844,0.8735284209251404,0.3738654553890228,0.2632395625114441,293.23199462890625,297.1499938964844,293.1499938964844,0.3704104423522949,-6840.74072265625,304.1493225097656,0.9338250160217284,0.4510824084281921,0.4291631281375885,293.2381896972656,297.1499938964844,293.1499938964844,0.0112430294975638,-3319.67236328125,302.4533386230469,0.4217152297496795,0.050000000745058,0.2391150742769241,290.9601745605469,291.1499938964844,261.7933349609375,260.1413879394531,279.7040710449219,293.2666320800781,290.9587097167969,1.0,0.3243791460990906,0.8280893564224243,0.8280893564224243,1.0,1.0,-1.3486446142196655,0.5813568234443665,0.7672877907752991,0.2613993287086487,0.0,0.0,0.797369122505188,88.24027252197266,99.0,-19.95575523376465,-15250.1650390625,341.6906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0642395019531,314.5770568847656,278.1499938964844,0.0,18000.0,316.3500061035156,35163.6953125,36000.0,0.0,0.0,0.3162164688110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4663745164871216,1.4663954973220823,-2.100964957207907e-05,0.0,0.0003209194983355,0.0,0.0,393.8035583496094,0.0,0.0,0.0,0.8353890776634216,4.0,0.0,1.0
