time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474420,293.1403503417969,297.1499938964844,293.1499938964844,0.0984332934021949,-2265.20263671875,304.14794921875,0.6495367288589478,0.1545739471912384,0.1419428437948227,293.33233642578125,297.1499938964844,293.1499938964844,0.0070105963386595,-520.66796875,299.4759521484375,0.4177119135856628,0.050000000745058,0.0505507513880729,293.2010192871094,297.1499938964844,293.1499938964844,0.2919447124004364,-4189.0546875,304.1524353027344,0.8657979965209961,0.3725156188011169,0.2624066472053528,293.2318420410156,297.1499938964844,293.1499938964844,0.3691783249378204,-6822.03955078125,304.1515808105469,0.923873782157898,0.4490371346473694,0.4273664653301239,293.2395324707031,297.1499938964844,293.1499938964844,0.0112396422773599,-3323.259521484375,302.4163513183594,0.4177119135856628,0.050000000745058,0.2397910058498382,290.94317626953125,291.1499938964844,261.8299865722656,260.1745300292969,279.720947265625,293.2655639648437,290.9418640136719,1.0,0.3278772830963135,0.8275144100189209,0.8275144100189209,1.0,1.0,-1.346638560295105,0.5804193019866943,0.7662193179130554,0.2607412934303283,0.0,0.0,0.826111912727356,91.81307983398438,102.0,-21.284284591674805,-15185.41796875,348.95635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5630187988281,314.2123107910156,278.1499938964844,0.0,18000.0,316.3500061035156,35122.8984375,36000.0,0.0,0.0,0.3194071054458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544853925704956,1.5448763370513916,-2.2435471692006104e-05,0.0,0.000324157619616,0.0,0.0,448.1087951660156,0.0,0.0,0.0,0.8716865181922913,4.0,0.0,1.0
474480,293.1403503417969,297.1499938964844,293.1499938964844,0.0984332934021949,-2265.20263671875,304.14794921875,0.6495367288589478,0.1545739471912384,0.1419428437948227,293.33233642578125,297.1499938964844,293.1499938964844,0.0070105963386595,-520.66796875,299.4759521484375,0.4177119135856628,0.050000000745058,0.0505507513880729,293.2010192871094,297.1499938964844,293.1499938964844,0.2919447124004364,-4189.0546875,304.1524353027344,0.8657979965209961,0.3725156188011169,0.2624066472053528,293.2318420410156,297.1499938964844,293.1499938964844,0.3691783249378204,-6822.03955078125,304.1515808105469,0.923873782157898,0.4490371346473694,0.4273664653301239,293.2395324707031,297.1499938964844,293.1499938964844,0.0112396422773599,-3323.259521484375,302.4163513183594,0.4177119135856628,0.050000000745058,0.2397910058498382,290.94317626953125,291.1499938964844,261.8299865722656,260.1745300292969,279.720947265625,293.2655639648437,290.9418640136719,1.0,0.3278772830963135,0.8275144100189209,0.8275144100189209,1.0,1.0,-1.346638560295105,0.5804193019866943,0.7662193179130554,0.2607412934303283,0.0,0.0,0.826111912727356,91.81307983398438,102.0,-21.284284591674805,-15185.41796875,348.95635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5630187988281,314.2123107910156,278.1499938964844,0.0,18000.0,316.3500061035156,35122.8984375,36000.0,0.0,0.0,0.3194071054458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544853925704956,1.5448763370513916,-2.2435471692006104e-05,0.0,0.000324157619616,0.0,0.0,448.1087951660156,0.0,0.0,0.0,0.8716865181922913,4.0,0.0,1.0
474540,293.14178466796875,297.1499938964844,293.1499938964844,0.0986077859997749,-2268.52685546875,304.1483459472656,0.645135223865509,0.1545296162366867,0.1420393735170364,293.3316650390625,297.1499938964844,293.1499938964844,0.0069687669165432,-518.65576171875,299.4099426269531,0.4142014384269714,0.050000000745058,0.0506873242557048,293.2012939453125,297.1499938964844,293.1499938964844,0.2910674512386322,-4179.0546875,304.153076171875,0.8587836027145386,0.3711642026901245,0.2615692913532257,293.2314758300781,297.1499938964844,293.1499938964844,0.3677272796630859,-6800.23681640625,304.1534729003906,0.9148423075675964,0.4470398724079132,0.4256179332733154,293.2408142089844,297.1499938964844,293.1499938964844,0.0112274782732129,-3324.5693359375,302.3798522949219,0.4142014384269714,0.050000000745058,0.2404388487339019,290.932861328125,291.1499938964844,261.8666687011719,260.2077331542969,279.738037109375,293.2647705078125,290.93231201171875,1.0,0.331172376871109,0.8269394636154175,0.8269394636154175,1.0,1.0,-1.3445919752120972,0.579462468624115,0.7651295065879822,0.2600756585597992,0.0,0.0,0.8558385372161865,95.23542785644533,105.0,-13.832119941711426,-15140.1796875,355.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15069580078125,313.9198608398437,278.1499938964844,0.0,18000.0,315.8699951171875,35133.1484375,36000.0,0.0,0.0,0.3187317550182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622877836227417,1.6229017972946167,-2.393866088823416e-05,0.0,0.0003234722244087,0.0,0.0,507.4255065917969,0.0,0.0,0.0,0.908075988292694,4.0,0.0,1.0
474600,293.14178466796875,297.1499938964844,293.1499938964844,0.0986077859997749,-2268.52685546875,304.1483459472656,0.645135223865509,0.1545296162366867,0.1420393735170364,293.3316650390625,297.1499938964844,293.1499938964844,0.0069687669165432,-518.65576171875,299.4099426269531,0.4142014384269714,0.050000000745058,0.0506873242557048,293.2012939453125,297.1499938964844,293.1499938964844,0.2910674512386322,-4179.0546875,304.153076171875,0.8587836027145386,0.3711642026901245,0.2615692913532257,293.2314758300781,297.1499938964844,293.1499938964844,0.3677272796630859,-6800.23681640625,304.1534729003906,0.9148423075675964,0.4470398724079132,0.4256179332733154,293.2408142089844,297.1499938964844,293.1499938964844,0.0112274782732129,-3324.5693359375,302.3798522949219,0.4142014384269714,0.050000000745058,0.2404388487339019,290.932861328125,291.1499938964844,261.8666687011719,260.2077331542969,279.738037109375,293.2647705078125,290.93231201171875,1.0,0.331172376871109,0.8269394636154175,0.8269394636154175,1.0,1.0,-1.3445919752120972,0.579462468624115,0.7651295065879822,0.2600756585597992,0.0,0.0,0.8558385372161865,95.23542785644533,105.0,-13.832119941711426,-15140.1796875,355.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15069580078125,313.9198608398437,278.1499938964844,0.0,18000.0,315.8699951171875,35133.1484375,36000.0,0.0,0.0,0.3187317550182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622877836227417,1.6229017972946167,-2.393866088823416e-05,0.0,0.0003234722244087,0.0,0.0,507.4255065917969,0.0,0.0,0.0,0.908075988292694,4.0,0.0,1.0
474660,293.14312744140625,297.1499938964844,293.1499938964844,0.0987486913800239,-2271.22265625,304.1486511230469,0.6411033272743225,0.1544639617204666,0.142110675573349,293.3314819335937,297.1499938964844,293.1499938964844,0.0069242347963154,-516.4435424804688,299.3433532714844,0.4110522866249084,0.050000000745058,0.0508196912705898,293.2015686035156,297.1499938964844,293.1499938964844,0.2901383638381958,-4168.4931640625,304.1535949707031,0.8523316383361816,0.3698084056377411,0.260725736618042,293.2309875488281,297.1499938964844,293.1499938964844,0.3662209510803222,-6777.86572265625,304.15478515625,0.9067524075508118,0.4450710713863373,0.4238947629928589,293.2420349121094,297.1499938964844,293.1499938964844,0.0112117137759923,-3325.103515625,302.3432312011719,0.4110522866249084,0.050000000745058,0.2410667240619659,290.92431640625,291.1499938964844,261.9033203125,260.240966796875,279.75537109375,293.2643127441406,290.92333984375,1.0,0.3343148231506347,0.8263654708862305,0.8263654708862305,1.0,1.0,-1.3425090312957764,0.5784878134727478,0.7640212178230286,0.2594054043292999,0.0,0.0,0.8864163756370544,98.55081939697266,108.0,-13.651114463806152,-15076.9287109375,362.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7486572265625,313.6232604980469,278.1499938964844,0.0,18000.0,315.8699951171875,35178.3125,36000.0,0.0,0.0,0.3224600553512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6961629390716553,1.6961883306503296,-2.542592301324476e-05,0.0,0.0003272559551987,0.0,0.0,568.1942138671875,0.0,0.0,0.0,0.942576825618744,4.0,0.0,1.0
474720,293.14312744140625,297.1499938964844,293.1499938964844,0.0987486913800239,-2271.22265625,304.1486511230469,0.6411033272743225,0.1544639617204666,0.142110675573349,293.3314819335937,297.1499938964844,293.1499938964844,0.0069242347963154,-516.4435424804688,299.3433532714844,0.4110522866249084,0.050000000745058,0.0508196912705898,293.2015686035156,297.1499938964844,293.1499938964844,0.2901383638381958,-4168.4931640625,304.1535949707031,0.8523316383361816,0.3698084056377411,0.260725736618042,293.2309875488281,297.1499938964844,293.1499938964844,0.3662209510803222,-6777.86572265625,304.15478515625,0.9067524075508118,0.4450710713863373,0.4238947629928589,293.2420349121094,297.1499938964844,293.1499938964844,0.0112117137759923,-3325.103515625,302.3432312011719,0.4110522866249084,0.050000000745058,0.2410667240619659,290.92431640625,291.1499938964844,261.9033203125,260.240966796875,279.75537109375,293.2643127441406,290.92333984375,1.0,0.3343148231506347,0.8263654708862305,0.8263654708862305,1.0,1.0,-1.3425090312957764,0.5784878134727478,0.7640212178230286,0.2594054043292999,0.0,0.0,0.8864163756370544,98.55081939697266,108.0,-13.651114463806152,-15076.9287109375,362.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7486572265625,313.6232604980469,278.1499938964844,0.0,18000.0,315.8699951171875,35178.3125,36000.0,0.0,0.0,0.3224600553512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6961629390716553,1.6961883306503296,-2.542592301324476e-05,0.0,0.0003272559551987,0.0,0.0,568.1942138671875,0.0,0.0,0.0,0.942576825618744,4.0,0.0,1.0
474780,293.1444091796875,297.1499938964844,293.1499938964844,0.0988512709736824,-2273.1748046875,304.14892578125,0.6373641490936279,0.1543796062469482,0.1421621143817901,293.3316955566406,297.1499938964844,293.1499938964844,0.0068773706443607,-514.0276489257812,299.2763061523437,0.4081717133522033,0.050000000745058,0.0509489998221397,293.20184326171875,297.1499938964844,293.1499938964844,0.289135992527008,-4157.068359375,304.1540832519531,0.8463366031646729,0.3684498369693756,0.2598780393600464,293.23046875,297.1499938964844,293.1499938964844,0.3646333813667297,-6754.38671875,304.1558532714844,0.8996080756187439,0.4431257843971252,0.4221919775009155,293.24322509765625,297.1499938964844,293.1499938964844,0.0111921755596995,-3324.695556640625,302.3064880371094,0.4081717133522033,0.050000000745058,0.2416801154613495,290.9176940917969,291.1499938964844,261.94000244140625,260.2742614746094,279.7729187011719,293.2641296386719,290.91748046875,1.0,0.3373419940471649,0.8257915377616882,0.8257915377616882,1.0,1.0,-1.3404006958007812,0.5774996280670166,0.7629010677337646,0.2587350606918335,0.0,0.0,0.9179214835166932,101.78863525390624,96.0,-7.946537017822266,-15034.130859375,368.8179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43914794921875,313.4020690917969,278.1499938964844,0.0,18000.0,315.8699951171875,35236.73046875,36000.0,0.0,0.0,0.3266919553279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645277976989746,1.764554738998413,-2.687582127691712e-05,0.0,0.0003315508074592,0.0,0.0,629.452392578125,0.0,0.0,0.0,0.9749384522438048,4.0,0.0,1.0
474840,293.1444091796875,297.1499938964844,293.1499938964844,0.0988512709736824,-2273.1748046875,304.14892578125,0.6373641490936279,0.1543796062469482,0.1421621143817901,293.3316955566406,297.1499938964844,293.1499938964844,0.0068773706443607,-514.0276489257812,299.2763061523437,0.4081717133522033,0.050000000745058,0.0509489998221397,293.20184326171875,297.1499938964844,293.1499938964844,0.289135992527008,-4157.068359375,304.1540832519531,0.8463366031646729,0.3684498369693756,0.2598780393600464,293.23046875,297.1499938964844,293.1499938964844,0.3646333813667297,-6754.38671875,304.1558532714844,0.8996080756187439,0.4431257843971252,0.4221919775009155,293.24322509765625,297.1499938964844,293.1499938964844,0.0111921755596995,-3324.695556640625,302.3064880371094,0.4081717133522033,0.050000000745058,0.2416801154613495,290.9176940917969,291.1499938964844,261.94000244140625,260.2742614746094,279.7729187011719,293.2641296386719,290.91748046875,1.0,0.3373419940471649,0.8257915377616882,0.8257915377616882,1.0,1.0,-1.3404006958007812,0.5774996280670166,0.7629010677337646,0.2587350606918335,0.0,0.0,0.9179214835166932,101.78863525390624,96.0,-7.946537017822266,-15034.130859375,368.8179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43914794921875,313.4020690917969,278.1499938964844,0.0,18000.0,315.8699951171875,35236.73046875,36000.0,0.0,0.0,0.3266919553279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645277976989746,1.764554738998413,-2.687582127691712e-05,0.0,0.0003315508074592,0.0,0.0,629.452392578125,0.0,0.0,0.0,0.9749384522438048,4.0,0.0,1.0
474900,293.1449584960937,297.1499938964844,293.1499938964844,0.0988142266869545,-2272.444091796875,304.1492004394531,0.637445867061615,0.1543399840593338,0.1421183198690414,293.3319396972656,297.1499938964844,293.1499938964844,0.0068413889966905,-511.9631652832031,299.2437438964844,0.4082804024219513,0.050000000745058,0.0509439930319786,293.201904296875,297.1499938964844,293.1499938964844,0.2884786128997803,-4149.47900390625,304.154541015625,0.8460350632667542,0.3677760362625122,0.2594033181667328,293.23016357421875,297.1499938964844,293.1499938964844,0.3636617958545685,-6739.92236328125,304.15655517578125,0.8991595506668091,0.4421659409999847,0.4212795794010162,293.2438049316406,297.1499938964844,293.1499938964844,0.0111562702804803,-3319.06591796875,302.2886047363281,0.4082804024219513,0.050000000745058,0.2416563779115677,290.9179077148437,291.1499938964844,261.9583435058594,260.2909240722656,279.7821655273437,293.2640686035156,290.91827392578125,1.0,0.3366824388504028,0.8255045413970947,0.8255045413970947,1.0,1.0,-1.3386493921279907,0.5766849517822266,0.7619644403457642,0.2582312524318695,0.0,0.0,0.9333876371383668,101.63273620605467,96.0,-2.0954861640930176,-15014.294921875,367.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3192749023437,313.3202209472656,278.1499938964844,0.0,18000.0,316.3500061035156,35282.6796875,36000.0,0.0,0.0,0.3336760997772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7956901788711548,1.795717716217041,-2.7559925001696683e-05,0.0,0.0003386388125363,0.0,0.0,658.9415893554688,0.0,0.0,0.0,0.9897381067276,4.0,0.0,1.0
474960,293.1453857421875,297.1499938964844,293.1499938964844,0.0987071618437767,-2270.33056640625,304.1495361328125,0.6387963891029358,0.1543181836605072,0.1420429348945617,293.33221435546875,297.1499938964844,293.1499938964844,0.0067968391813337,-509.2599487304688,299.2127990722656,0.409381240606308,0.050000000745058,0.0508937984704971,293.2019348144531,297.1499938964844,293.1499938964844,0.2876593768596649,-4139.9306640625,304.1552124023437,0.8474581241607666,0.367117702960968,0.2589034140110016,293.22979736328125,297.1499938964844,293.1499938964844,0.3624953925609588,-6722.44287109375,304.157470703125,0.9006885290145874,0.4412238895893097,0.4203360676765442,293.2442626953125,297.1499938964844,293.1499938964844,0.0111017581075429,-3309.286376953125,302.27154541015625,0.409381240606308,0.050000000745058,0.2414182722568512,290.92291259765625,291.1499938964844,261.9766540527344,260.3075866699219,279.7916259765625,293.2640380859375,290.9247131347656,1.0,0.3350368440151214,0.8252235651016235,0.8252235651016235,1.0,1.0,-1.3364803791046145,0.5756819248199463,0.760798454284668,0.2576177418231964,0.0,0.0,0.9480669498443604,100.32574462890624,84.0,10.152905464172363,-15008.8037109375,363.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.263916015625,313.2939453125,278.1499938964844,0.0,18000.0,316.3500061035156,35218.171875,36000.0,0.0,0.0,0.3363518714904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211013078689573,1.8211294412612915,-2.8103439035476185e-05,0.0,0.0003413543745409,0.0,0.0,683.31884765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475020,293.1459045410156,297.1499938964844,293.1499938964844,0.0984104797244072,-2264.49755859375,304.1501770019531,0.6443650126457214,0.154329240322113,0.1418550014495849,293.3328552246094,297.1499938964844,293.1499938964844,0.0066905794665217,-502.6361083984375,299.1532897949219,0.4138205945491791,0.050000000745058,0.0507029332220554,293.2016906738281,297.1499938964844,293.1499938964844,0.2858171463012695,-4118.45166015625,304.1565246582031,0.8541296720504761,0.3658466935157776,0.2578685581684112,293.2288513183594,297.1499938964844,293.1499938964844,0.3599159121513366,-6683.837890625,304.1592712402344,0.9082263112068176,0.4393927752971649,0.4184080362319946,293.24493408203125,297.1499938964844,293.1499938964844,0.010959593579173,-3282.478759765625,302.23907470703125,0.4138205945491791,0.050000000745058,0.2405128926038742,290.9400634765625,291.1499938964844,262.0133361816406,260.3409729003906,279.8109741210937,293.26385498046875,290.9418334960937,1.0,0.3293627798557281,0.8246616721153259,0.8246616721153259,1.0,1.0,-1.3313825130462646,0.5733295679092407,0.7580530047416687,0.2562015950679779,0.0,0.0,0.9748491048812866,95.408935546875,72.0,20.51131629943848,-14958.859375,350.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2356872558594,313.2784118652344,278.1499938964844,0.0,18000.0,316.3500061035156,33781.54296875,36000.0,0.0,0.0,0.341069757938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267529010772705,1.8267807960510247,-2.7903737645829096e-05,0.0,0.0003461424494162,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475080,293.1459045410156,297.1499938964844,293.1499938964844,0.0984104797244072,-2264.49755859375,304.1501770019531,0.6443650126457214,0.154329240322113,0.1418550014495849,293.3328552246094,297.1499938964844,293.1499938964844,0.0066905794665217,-502.6361083984375,299.1532897949219,0.4138205945491791,0.050000000745058,0.0507029332220554,293.2016906738281,297.1499938964844,293.1499938964844,0.2858171463012695,-4118.45166015625,304.1565246582031,0.8541296720504761,0.3658466935157776,0.2578685581684112,293.2288513183594,297.1499938964844,293.1499938964844,0.3599159121513366,-6683.837890625,304.1592712402344,0.9082263112068176,0.4393927752971649,0.4184080362319946,293.24493408203125,297.1499938964844,293.1499938964844,0.010959593579173,-3282.478759765625,302.23907470703125,0.4138205945491791,0.050000000745058,0.2405128926038742,290.9400634765625,291.1499938964844,262.0133361816406,260.3409729003906,279.8109741210937,293.26385498046875,290.9418334960937,1.0,0.3293627798557281,0.8246616721153259,0.8246616721153259,1.0,1.0,-1.3313825130462646,0.5733295679092407,0.7580530047416687,0.2562015950679779,0.0,0.0,0.9748491048812866,95.408935546875,72.0,20.51131629943848,-14958.859375,350.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2356872558594,313.2784118652344,278.1499938964844,0.0,18000.0,316.3500061035156,33781.54296875,36000.0,0.0,0.0,0.341069757938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267529010772705,1.8267807960510247,-2.7903737645829096e-05,0.0,0.0003461424494162,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475140,293.14605712890625,297.1499938964844,293.1499938964844,0.0980009287595748,-2256.404541015625,304.1507873535156,0.6534512639045715,0.154401957988739,0.1416463106870651,293.3335876464844,297.1499938964844,293.1499938964844,0.0065701934508979,-494.8462219238281,299.0975646972656,0.4211526215076446,0.050000000745058,0.0504276640713214,293.20123291015625,297.1499938964844,293.1499938964844,0.2836586236953735,-4093.177490234375,304.157958984375,0.865382194519043,0.3646288514137268,0.2568108439445495,293.2276916503906,297.1499938964844,293.1499938964844,0.3569523692131042,-6639.376953125,304.1611328125,0.9218180775642396,0.4376305937767029,0.4164621531963348,293.24517822265625,297.1499938964844,293.1499938964844,0.0107861831784248,-3247.958984375,302.20916748046875,0.4211526215076446,0.050000000745058,0.2392071187496185,290.9677734375,291.1499938964844,262.04998779296875,260.3743896484375,279.8307189941406,293.2636413574219,290.97119140625,1.0,0.3213195204734802,0.8240997195243835,0.8240997195243835,1.0,1.0,-1.3256288766860962,0.5706778168678284,0.7549511194229126,0.2546271383762359,0.0,0.0,0.9974747896194458,88.34489440917969,60.0,38.983699798583984,-14938.5673828125,331.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2963256835937,313.34600830078125,278.1499938964844,0.0,18000.0,316.8299865722656,32739.484375,36000.0,0.0,0.0,0.3496219515800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830702900886536,1.830730676651001,-2.775580651359633e-05,0.0,0.0003548218519426,0.0,0.0,683.484619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475200,293.14605712890625,297.1499938964844,293.1499938964844,0.0980009287595748,-2256.404541015625,304.1507873535156,0.6534512639045715,0.154401957988739,0.1416463106870651,293.3335876464844,297.1499938964844,293.1499938964844,0.0065701934508979,-494.8462219238281,299.0975646972656,0.4211526215076446,0.050000000745058,0.0504276640713214,293.20123291015625,297.1499938964844,293.1499938964844,0.2836586236953735,-4093.177490234375,304.157958984375,0.865382194519043,0.3646288514137268,0.2568108439445495,293.2276916503906,297.1499938964844,293.1499938964844,0.3569523692131042,-6639.376953125,304.1611328125,0.9218180775642396,0.4376305937767029,0.4164621531963348,293.24517822265625,297.1499938964844,293.1499938964844,0.0107861831784248,-3247.958984375,302.20916748046875,0.4211526215076446,0.050000000745058,0.2392071187496185,290.9677734375,291.1499938964844,262.04998779296875,260.3743896484375,279.8307189941406,293.2636413574219,290.97119140625,1.0,0.3213195204734802,0.8240997195243835,0.8240997195243835,1.0,1.0,-1.3256288766860962,0.5706778168678284,0.7549511194229126,0.2546271383762359,0.0,0.0,0.9974747896194458,88.34489440917969,60.0,38.983699798583984,-14938.5673828125,331.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2963256835937,313.34600830078125,278.1499938964844,0.0,18000.0,316.8299865722656,32739.484375,36000.0,0.0,0.0,0.3496219515800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830702900886536,1.830730676651001,-2.775580651359633e-05,0.0,0.0003548218519426,0.0,0.0,683.484619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475260,293.1410217285156,297.1499938964844,293.1499938964844,0.0980044305324554,-2255.768798828125,304.1505126953125,0.6677242517471313,0.155534565448761,0.1421539485454559,293.328369140625,297.1499938964844,293.1499938964844,0.0064552081748843,-486.8669738769531,299.06695556640625,0.4322157502174377,0.050000000745058,0.0500911213457584,293.1958923339844,297.1499938964844,293.1499938964844,0.2816379964351654,-4069.378173828125,304.1586608886719,0.8823063373565674,0.3644241392612457,0.2562843263149261,293.2215576171875,297.1499938964844,293.1499938964844,0.3540306687355041,-6595.48095703125,304.16229248046875,0.9422264695167542,0.4369170367717743,0.4152606427669525,293.239013671875,297.1499938964844,293.1499938964844,0.0106161627918481,-3210.22900390625,302.2006225585937,0.4322157502174377,0.050000000745058,0.237610712647438,291.0172424316406,291.1499938964844,262.0821838378906,260.4040222167969,279.8448486328125,293.2586975097656,291.0228881835937,1.0,0.3116334974765777,0.8235825300216675,0.8235825300216675,1.0,1.0,-1.3218426704406738,0.5689229965209961,0.7529196739196777,0.2535685300827026,0.0,0.0,1.0,79.7614517211914,48.0,67.52025604248047,-14991.2451171875,310.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4988098144531,313.5429077148437,278.1499938964844,0.0,18000.0,316.8299865722656,32438.8828125,36000.0,0.0,0.0,0.3533439040184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318389654159544,1.83186674118042,-2.7713093004422262e-05,0.0,0.0003585991507861,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475320,293.1410217285156,297.1499938964844,293.1499938964844,0.0980044305324554,-2255.768798828125,304.1505126953125,0.6677242517471313,0.155534565448761,0.1421539485454559,293.328369140625,297.1499938964844,293.1499938964844,0.0064552081748843,-486.8669738769531,299.06695556640625,0.4322157502174377,0.050000000745058,0.0500911213457584,293.1958923339844,297.1499938964844,293.1499938964844,0.2816379964351654,-4069.378173828125,304.1586608886719,0.8823063373565674,0.3644241392612457,0.2562843263149261,293.2215576171875,297.1499938964844,293.1499938964844,0.3540306687355041,-6595.48095703125,304.16229248046875,0.9422264695167542,0.4369170367717743,0.4152606427669525,293.239013671875,297.1499938964844,293.1499938964844,0.0106161627918481,-3210.22900390625,302.2006225585937,0.4322157502174377,0.050000000745058,0.237610712647438,291.0172424316406,291.1499938964844,262.0821838378906,260.4040222167969,279.8448486328125,293.2586975097656,291.0228881835937,1.0,0.3116334974765777,0.8235825300216675,0.8235825300216675,1.0,1.0,-1.3218426704406738,0.5689229965209961,0.7529196739196777,0.2535685300827026,0.0,0.0,1.0,79.7614517211914,48.0,67.52025604248047,-14991.2451171875,310.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4988098144531,313.5429077148437,278.1499938964844,0.0,18000.0,316.8299865722656,32438.8828125,36000.0,0.0,0.0,0.3533439040184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318389654159544,1.83186674118042,-2.7713093004422262e-05,0.0,0.0003585991507861,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475380,293.138916015625,297.1499938964844,293.1499938964844,0.0976963862776756,-2248.98779296875,304.15087890625,0.6858885884284973,0.1561931371688842,0.1424711048603058,293.3251647949219,297.1499938964844,293.1499938964844,0.0063252081163227,-477.5909729003906,299.040283203125,0.4478785395622253,0.050000000745058,0.0497259423136711,293.1938171386719,297.1499938964844,293.1499938964844,0.2789305746555328,-4037.216796875,304.1603088378906,0.904027819633484,0.3636846244335174,0.2555687427520752,293.2186279296875,297.1499938964844,293.1499938964844,0.3503346145153045,-6539.466796875,304.16436767578125,0.9663089513778688,0.4357016980648041,0.413840651512146,293.2344665527344,297.1499938964844,293.1499938964844,0.010416867211461,-3164.871826171875,302.19256591796875,0.4478785395622253,0.050000000745058,0.2358784675598144,291.0856018066406,291.1499938964844,262.1058044433594,260.42626953125,279.85760498046875,293.2564697265625,291.0927124023437,1.0,0.3006626665592193,0.8230653405189514,0.8230653405189514,1.0,1.0,-1.3171427249908447,0.5667431354522705,0.7503995895385742,0.2523112595081329,0.0,0.0,1.0,70.43963623046875,36.0,92.47408294677734,-15048.345703125,287.5318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7330322265625,313.7696838378906,278.1499938964844,0.0,18000.0,316.8299865722656,32437.712890625,36000.0,0.0,0.0,0.3558611273765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.000361153826816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475440,293.138916015625,297.1499938964844,293.1499938964844,0.0976963862776756,-2248.98779296875,304.15087890625,0.6858885884284973,0.1561931371688842,0.1424711048603058,293.3251647949219,297.1499938964844,293.1499938964844,0.0063252081163227,-477.5909729003906,299.040283203125,0.4478785395622253,0.050000000745058,0.0497259423136711,293.1938171386719,297.1499938964844,293.1499938964844,0.2789305746555328,-4037.216796875,304.1603088378906,0.904027819633484,0.3636846244335174,0.2555687427520752,293.2186279296875,297.1499938964844,293.1499938964844,0.3503346145153045,-6539.466796875,304.16436767578125,0.9663089513778688,0.4357016980648041,0.413840651512146,293.2344665527344,297.1499938964844,293.1499938964844,0.010416867211461,-3164.871826171875,302.19256591796875,0.4478785395622253,0.050000000745058,0.2358784675598144,291.0856018066406,291.1499938964844,262.1058044433594,260.42626953125,279.85760498046875,293.2564697265625,291.0927124023437,1.0,0.3006626665592193,0.8230653405189514,0.8230653405189514,1.0,1.0,-1.3171427249908447,0.5667431354522705,0.7503995895385742,0.2523112595081329,0.0,0.0,1.0,70.43963623046875,36.0,92.47408294677734,-15048.345703125,287.5318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7330322265625,313.7696838378906,278.1499938964844,0.0,18000.0,316.8299865722656,32437.712890625,36000.0,0.0,0.0,0.3558611273765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.000361153826816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475500,293.13824462890625,297.1499938964844,293.1499938964844,0.0974294692277908,-2243.40869140625,304.1512145996094,0.6965968608856201,0.1564635038375854,0.1425472050905227,293.3241577148437,297.1499938964844,293.1499938964844,0.0062575275078415,-472.6754455566406,299.0280456542969,0.4579441845417022,0.050000000745058,0.0495365336537361,293.1932678222656,297.1499938964844,293.1499938964844,0.2773483097553253,-4018.38720703125,304.16131591796875,0.9179354310035706,0.3632377088069916,0.2551318705081939,293.2176513671875,297.1499938964844,293.1499938964844,0.3482269644737243,-6507.44921875,304.16558837890625,0.9789803624153136,0.4350221157073974,0.4130296409130096,293.232666015625,297.1499938964844,293.1499938964844,0.0103118419647216,-3140.46826171875,302.188720703125,0.4579441845417022,0.050000000745058,0.2349799871444702,291.12506103515625,291.1499938964844,262.11456298828125,260.4347839355469,279.8632202148437,293.2558898925781,291.1326904296875,1.0,0.2947621345520019,0.8228067755699158,0.8228067755699158,1.0,1.0,-1.3144303560256958,0.5654873251914978,0.7489430904388428,0.2515960931777954,0.0,0.0,1.0,65.60050201416016,36.0,102.67554473876952,-15076.318359375,275.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8551940917969,313.88818359375,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3615103662014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003668870485853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475560,293.1377258300781,297.1499938964844,293.1499938964844,0.0971068292856216,-2236.72802734375,304.1515808105469,0.7085727453231812,0.1567144095897674,0.1425978243350982,293.32342529296875,297.1499938964844,293.1499938964844,0.0061885784380137,-467.5964965820313,299.016845703125,0.4692551493644714,0.050000000745058,0.0493436753749847,293.19287109375,297.1499938964844,293.1499938964844,0.2756365537643432,-3997.985107421875,304.1623840332031,0.9345197677612304,0.3627689182758331,0.2546709477901459,293.21685791015625,297.1499938964844,293.1499938964844,0.3459661602973938,-6473.046875,304.1668701171875,0.9916725158691406,0.4343241453170776,0.4121892154216766,293.2310791015625,297.1499938964844,293.1499938964844,0.0102037349715828,-3114.92822265625,302.1852111816406,0.4692551493644714,0.050000000745058,0.2340651452541351,291.1683044433594,291.1499938964844,262.1213684082031,260.4416198730469,279.8681945800781,293.2555236816406,291.1771545410156,1.0,0.2886120975017547,0.8225531578063965,0.8225531578063965,1.0,1.0,-1.3115994930267334,0.5641771554946899,0.7474222779273987,0.2508556246757507,0.0,0.0,0.9951266050338744,60.67237854003906,25.0,115.51791381835938,-15120.6640625,263.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0186767578125,314.045654296875,278.1499938964844,0.0,18000.0,317.3099975585937,32512.01953125,36000.0,0.0,0.0,0.3626227974891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315627574920648,1.8315904140472408,-2.7723486709874123e-05,0.0,0.0003680160443764,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0962491184473037,-2218.968505859375,304.1524963378906,0.7288435101509094,0.1571514308452606,0.1427327990531921,293.32257080078125,297.1499938964844,293.1499938964844,0.0060561336576938,-457.30023193359375,299.004638671875,0.485250174999237,0.050000000745058,0.0490379333496093,293.192138671875,297.1499938964844,293.1499938964844,0.2715877294540405,-3949.4150390625,304.1650390625,0.9636303782463074,0.3618293106555938,0.2537942230701446,293.2032470703125,297.1499938964844,293.1499938964844,0.3220678865909576,-6101.60888671875,304.202880859375,0.9990000128746032,0.4353034496307373,0.3909196257591247,293.228271484375,297.1499938964844,293.1499938964844,0.009995593689382,-3062.581787109375,302.1823425292969,0.485250174999237,0.050000000745058,0.2326148450374603,291.2818603515625,291.1499938964844,262.1294250488281,260.4505310058594,279.8859558105469,293.2505798339844,291.29638671875,1.0,0.2753270268440246,0.8220459818840027,0.8220459818840027,1.0,1.0,-1.2830854654312134,0.5511706471443176,0.7319148182868958,0.24368417263031,0.0,0.0,0.9705767631530762,52.48859405517578,28.0,167.2797393798828,-15028.990234375,234.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3648376464844,314.4002990722656,278.1499938964844,0.0,18000.0,317.3099975585937,33296.0078125,36000.0,0.0,0.0,0.3636525571346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285956382751465,1.8286235332489007,-2.7834837965201583e-05,0.0,0.0003690611338242,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0962491184473037,-2218.968505859375,304.1524963378906,0.7288435101509094,0.1571514308452606,0.1427327990531921,293.32257080078125,297.1499938964844,293.1499938964844,0.0060561336576938,-457.30023193359375,299.004638671875,0.485250174999237,0.050000000745058,0.0490379333496093,293.192138671875,297.1499938964844,293.1499938964844,0.2715877294540405,-3949.4150390625,304.1650390625,0.9636303782463074,0.3618293106555938,0.2537942230701446,293.2032470703125,297.1499938964844,293.1499938964844,0.3220678865909576,-6101.60888671875,304.202880859375,0.9990000128746032,0.4353034496307373,0.3909196257591247,293.228271484375,297.1499938964844,293.1499938964844,0.009995593689382,-3062.581787109375,302.1823425292969,0.485250174999237,0.050000000745058,0.2326148450374603,291.2818603515625,291.1499938964844,262.1294250488281,260.4505310058594,279.8859558105469,293.2505798339844,291.29638671875,1.0,0.2753270268440246,0.8220459818840027,0.8220459818840027,1.0,1.0,-1.2830854654312134,0.5511706471443176,0.7319148182868958,0.24368417263031,0.0,0.0,0.9705767631530762,52.48859405517578,28.0,167.2797393798828,-15028.990234375,234.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3648376464844,314.4002990722656,278.1499938964844,0.0,18000.0,317.3099975585937,33296.0078125,36000.0,0.0,0.0,0.3636525571346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285956382751465,1.8286235332489007,-2.7834837965201583e-05,0.0,0.0003690611338242,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475740,293.1390686035156,297.1499938964844,293.1499938964844,0.0947845950722694,-2189.083984375,304.15411376953125,0.7423123121261597,0.1570868343114853,0.1426456123590469,293.3229064941406,297.1499938964844,293.1499938964844,0.0059241950511932,-446.2258911132813,299.01177978515625,0.4950817823410034,0.050000000745058,0.0488566942512989,293.19207763671875,297.1499938964844,293.1499938964844,0.2663741707801819,-3886.380126953125,304.168701171875,0.9810696244239808,0.3607777059078216,0.2529551982879638,293.1563720703125,297.1499938964844,293.1499938964844,0.2952432930469513,-5684.98193359375,304.2291564941406,0.9990000128746032,0.4434218108654022,0.3682640790939331,293.2259521484375,297.1499938964844,293.1499938964844,0.009790557436645,-3006.07177734375,302.18756103515625,0.4950817823410034,0.050000000745058,0.2317551225423813,291.44793701171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8953552246094,293.23638916015625,291.46453857421875,1.0,0.2659448683261871,0.8215387463569641,0.8215387463569641,1.0,1.0,-1.2535215616226196,0.5378041863441467,0.7157173752784729,0.2360725402832031,0.0,0.0,0.9199395775794984,47.445194244384766,46.0,218.7233123779297,-14938.9912109375,212.9578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7623596191406,314.800537109375,278.1499938964844,0.0,18000.0,317.7900085449219,35567.45703125,36000.0,0.0,0.0,0.3674684166908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819940447807312,1.819968581199646,-2.815676089085173e-05,0.0,0.0003729337186086,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475800,293.1390686035156,297.1499938964844,293.1499938964844,0.0947845950722694,-2189.083984375,304.15411376953125,0.7423123121261597,0.1570868343114853,0.1426456123590469,293.3229064941406,297.1499938964844,293.1499938964844,0.0059241950511932,-446.2258911132813,299.01177978515625,0.4950817823410034,0.050000000745058,0.0488566942512989,293.19207763671875,297.1499938964844,293.1499938964844,0.2663741707801819,-3886.380126953125,304.168701171875,0.9810696244239808,0.3607777059078216,0.2529551982879638,293.1563720703125,297.1499938964844,293.1499938964844,0.2952432930469513,-5684.98193359375,304.2291564941406,0.9990000128746032,0.4434218108654022,0.3682640790939331,293.2259521484375,297.1499938964844,293.1499938964844,0.009790557436645,-3006.07177734375,302.18756103515625,0.4950817823410034,0.050000000745058,0.2317551225423813,291.44793701171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8953552246094,293.23638916015625,291.46453857421875,1.0,0.2659448683261871,0.8215387463569641,0.8215387463569641,1.0,1.0,-1.2535215616226196,0.5378041863441467,0.7157173752784729,0.2360725402832031,0.0,0.0,0.9199395775794984,47.445194244384766,46.0,218.7233123779297,-14938.9912109375,212.9578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7623596191406,314.800537109375,278.1499938964844,0.0,18000.0,317.7900085449219,35567.45703125,36000.0,0.0,0.0,0.3674684166908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819940447807312,1.819968581199646,-2.815676089085173e-05,0.0,0.0003729337186086,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475860,293.1417541503906,297.1499938964844,293.1499938964844,0.0933374240994453,-2159.930908203125,304.15509033203125,0.7430971264839172,0.1568142920732498,0.1423582881689071,293.3243408203125,297.1499938964844,293.1499938964844,0.0058169090189039,-437.14056396484375,299.0098571777344,0.4959737062454223,0.050000000745058,0.0488414391875267,293.1925964355469,297.1499938964844,293.1499938964844,0.261713832616806,-3830.338134765625,304.17010498046875,0.9817028641700744,0.3596093356609344,0.2521514296531677,293.115234375,297.1499938964844,293.1499938964844,0.2882946729660034,-5582.97802734375,304.2133178710937,0.9990000128746032,0.4516617655754089,0.3662875890731811,293.2239074707031,297.1499938964844,293.1499938964844,0.0096496744081377,-2964.903564453125,302.1903991699219,0.4959737062454223,0.050000000745058,0.2316827625036239,291.5957336425781,291.1499938964844,262.1250915527344,260.45074462890625,279.8912658691406,293.2281188964844,291.605224609375,1.0,0.265642762184143,0.8213098049163818,0.8213098049163818,1.0,1.0,-1.249719738960266,0.5360932946205139,0.713626503944397,0.2350206226110458,0.0,0.0,0.8498154282569885,46.99897766113281,64.0,183.718505859375,-14958.119140625,210.6905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2298583984375,315.15753173828125,278.1499938964844,0.0,18000.0,317.7900085449219,37334.4296875,36000.0,0.0,0.0,0.3659599125385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7237492799758911,1.7237757444381714,-2.6486422939342447e-05,0.0,0.000371402798919,0.0,0.0,599.9136962890625,0.0,0.0,0.0,0.9531900882720948,4.0,0.0,1.0
475920,293.1417541503906,297.1499938964844,293.1499938964844,0.0933374240994453,-2159.930908203125,304.15509033203125,0.7430971264839172,0.1568142920732498,0.1423582881689071,293.3243408203125,297.1499938964844,293.1499938964844,0.0058169090189039,-437.14056396484375,299.0098571777344,0.4959737062454223,0.050000000745058,0.0488414391875267,293.1925964355469,297.1499938964844,293.1499938964844,0.261713832616806,-3830.338134765625,304.17010498046875,0.9817028641700744,0.3596093356609344,0.2521514296531677,293.115234375,297.1499938964844,293.1499938964844,0.2882946729660034,-5582.97802734375,304.2133178710937,0.9990000128746032,0.4516617655754089,0.3662875890731811,293.2239074707031,297.1499938964844,293.1499938964844,0.0096496744081377,-2964.903564453125,302.1903991699219,0.4959737062454223,0.050000000745058,0.2316827625036239,291.5957336425781,291.1499938964844,262.1250915527344,260.45074462890625,279.8912658691406,293.2281188964844,291.605224609375,1.0,0.265642762184143,0.8213098049163818,0.8213098049163818,1.0,1.0,-1.249719738960266,0.5360932946205139,0.713626503944397,0.2350206226110458,0.0,0.0,0.8498154282569885,46.99897766113281,64.0,183.718505859375,-14958.119140625,210.6905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2298583984375,315.15753173828125,278.1499938964844,0.0,18000.0,317.7900085449219,37334.4296875,36000.0,0.0,0.0,0.3659599125385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7237492799758911,1.7237757444381714,-2.6486422939342447e-05,0.0,0.000371402798919,0.0,0.0,599.9136962890625,0.0,0.0,0.0,0.9531900882720948,4.0,0.0,1.0
475980,293.1429138183594,297.1499938964844,293.1499938964844,0.0931273251771926,-2155.79931640625,304.1536865234375,0.7337796688079834,0.1567883789539337,0.1424211412668228,293.3263244628906,297.1499938964844,293.1499938964844,0.0057586086913943,-433.0920104980469,298.9601745605469,0.4892272353172302,0.050000000745058,0.0489622950553894,293.1932678222656,297.1499938964844,293.1499938964844,0.259843111038208,-3809.23046875,304.1663818359375,0.9683589339256288,0.3583916425704956,0.2513993382453918,293.1090393066406,297.1499938964844,293.1499938964844,0.3004646003246307,-5784.22119140625,304.1714172363281,0.9990000128746032,0.4538792967796325,0.38161700963974,293.2225646972656,297.1499938964844,293.1499938964844,0.0096255717799067,-2958.813232421875,302.17437744140625,0.4892272353172302,0.050000000745058,0.2322560548782348,291.6297607421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8791809082031,293.2301330566406,291.626220703125,1.0,0.2724475264549255,0.8210808038711548,0.8210808038711548,1.0,1.0,-1.2681180238723757,0.5443532466888428,0.7237647175788879,0.2396943122148513,0.0,0.0,0.782097339630127,50.33849334716797,82.0,44.74229431152344,-14979.1396484375,224.33380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,315.3399963378906,278.1499938964844,0.0,18000.0,317.7900085449219,38000.09765625,36000.0,0.0,0.0,0.363138884305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5478981733322144,1.5479212999343872,-2.3143320504459552e-05,0.0,0.0003685398260131,0.0,0.0,459.45318603515625,0.0,0.0,0.0,0.8713693022727966,4.0,0.0,1.0
476040,293.1429138183594,297.1499938964844,293.1499938964844,0.0931273251771926,-2155.79931640625,304.1536865234375,0.7337796688079834,0.1567883789539337,0.1424211412668228,293.3263244628906,297.1499938964844,293.1499938964844,0.0057586086913943,-433.0920104980469,298.9601745605469,0.4892272353172302,0.050000000745058,0.0489622950553894,293.1932678222656,297.1499938964844,293.1499938964844,0.259843111038208,-3809.23046875,304.1663818359375,0.9683589339256288,0.3583916425704956,0.2513993382453918,293.1090393066406,297.1499938964844,293.1499938964844,0.3004646003246307,-5784.22119140625,304.1714172363281,0.9990000128746032,0.4538792967796325,0.38161700963974,293.2225646972656,297.1499938964844,293.1499938964844,0.0096255717799067,-2958.813232421875,302.17437744140625,0.4892272353172302,0.050000000745058,0.2322560548782348,291.6297607421875,291.1499938964844,262.1138000488281,260.4429931640625,279.8791809082031,293.2301330566406,291.626220703125,1.0,0.2724475264549255,0.8210808038711548,0.8210808038711548,1.0,1.0,-1.2681180238723757,0.5443532466888428,0.7237647175788879,0.2396943122148513,0.0,0.0,0.782097339630127,50.33849334716797,82.0,44.74229431152344,-14979.1396484375,224.33380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,315.3399963378906,278.1499938964844,0.0,18000.0,317.7900085449219,38000.09765625,36000.0,0.0,0.0,0.363138884305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5478981733322144,1.5479212999343872,-2.3143320504459552e-05,0.0,0.0003685398260131,0.0,0.0,459.45318603515625,0.0,0.0,0.0,0.8713693022727966,4.0,0.0,1.0
476100,293.1434631347656,297.1499938964844,293.1499938964844,0.0934932827949523,-2163.3291015625,304.15234375,0.7265030741691589,0.1567700505256652,0.142509788274765,293.327392578125,297.1499938964844,293.1499938964844,0.0057495962828397,-433.1875915527344,298.91357421875,0.4837662875652313,0.050000000745058,0.0490668416023254,293.193603515625,297.1499938964844,293.1499938964844,0.2601507604122162,-3814.16015625,304.162841796875,0.957030475139618,0.3577761054039001,0.251049667596817,293.1204833984375,297.1499938964844,293.1499938964844,0.3128597736358642,-5983.08935546875,304.1449890136719,0.9990000128746032,0.4521573781967163,0.3943986594676971,293.2224426269531,297.1499938964844,293.1499938964844,0.0096594672650098,-2970.130126953125,302.1569519042969,0.4837662875652313,0.050000000745058,0.2327519804239273,291.59539794921875,291.1499938964844,262.1060791015625,260.4373474121094,279.870849609375,293.2347717285156,291.5855407714844,1.0,0.2780348360538482,0.8209663033485413,0.8209663033485413,1.0,1.0,-1.2838644981384275,0.5514416098594666,0.7324228882789612,0.2437217533588409,0.0,0.0,0.7556648254394531,53.22883605957031,82.0,-40.67472457885742,-14997.375,236.3627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83502197265625,315.37799072265625,278.1499938964844,0.0,18000.0,317.3099975585937,37965.45703125,36000.0,0.0,0.0,0.3565788865089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569029808044434,1.4569244384765625,-2.1475134417414665e-05,0.0,0.0003618822374846,0.0,0.0,395.94183349609375,0.0,0.0,0.0,0.8301084041595459,4.0,0.0,1.0
