time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476160,293.14361572265625,297.1499938964844,293.1499938964844,0.0941515564918518,-2176.795654296875,304.1507263183594,0.7179597616195679,0.1568226963281631,0.1426359564065933,293.32843017578125,297.1499938964844,293.1499938964844,0.0057531455531716,-434.6003723144531,298.85333251953125,0.4770054817199707,0.050000000745058,0.0491986833512783,293.1939697265625,297.1499938964844,293.1499938964844,0.2612282633781433,-3828.60302734375,304.1585388183594,0.9430477023124696,0.3571556806564331,0.2507170438766479,293.1416015625,297.1499938964844,293.1499938964844,0.3290347754955292,-6238.88916015625,304.116455078125,0.9990000128746032,0.4483958184719085,0.409949779510498,293.2227783203125,297.1499938964844,293.1499938964844,0.0097213322296738,-2990.2177734375,302.1331787109375,0.4770054817199707,0.050000000745058,0.2333773821592331,291.52935791015625,291.1499938964844,262.0971069335937,260.4305725097656,279.8617553710937,293.2419738769531,291.513916015625,1.0,0.2848321199417114,0.8206554055213928,0.8206554055213928,1.0,1.0,-1.3031896352767944,0.5601434111595154,0.7430461645126343,0.2486640810966491,0.0,0.0,0.7368216514587402,56.87021255493164,85.0,-125.90592956542967,-15023.14453125,251.69436645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9579467773437,315.3578796386719,278.1499938964844,0.0,18000.0,317.3099975585937,37690.22265625,36000.0,0.0,0.0,0.3541707396507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793061971664429,1.3793262243270874,-2.007644980039913e-05,0.0,0.0003594382724259,0.0,0.0,346.3381042480469,0.0,0.0,0.0,0.7954931259155273,4.0,0.0,1.0
476220,293.1413269042969,297.1499938964844,293.1499938964844,0.0961325913667678,-2216.5478515625,304.147216796875,0.7004735469818115,0.1574462503194809,0.1433646529912948,293.33013916015625,297.1499938964844,293.1499938964844,0.0057806451804935,-439.2575073242188,298.7161560058594,0.4603550136089325,0.050000000745058,0.0494950413703918,293.1943359375,297.1499938964844,293.1499938964844,0.2642638087272644,-3867.792724609375,304.1507568359375,0.9144303202629088,0.3559645712375641,0.2500960230827331,293.19415283203125,297.1499938964844,293.1499938964844,0.3421261012554168,-6438.3740234375,304.1087341308594,0.9849907755851746,0.4379178583621979,0.4176284670829773,293.2242126464844,297.1499938964844,293.1499938964844,0.0098792109638452,-3040.30615234375,302.0769348144531,0.4603550136089325,0.050000000745058,0.2347831726074218,291.3589782714844,291.1499938964844,262.0755920410156,260.4139709472656,279.8587341308594,293.2589416503906,291.3477478027344,1.0,0.2949165105819702,0.820033609867096,0.820033609867096,1.0,1.0,-1.3147326707839966,0.5652390718460083,0.7494935989379883,0.2517913579940796,0.0,0.0,0.720759928226471,64.56477355957031,88.0,-187.62371826171875,-14962.671875,273.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1327819824219,315.365478515625,278.1499938964844,0.0,18000.0,317.3099975585937,36783.2890625,36000.0,0.0,0.0,0.3494617044925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916735410690308,1.2916920185089111,-1.8449991330271587e-05,0.0,0.0003546591906342,0.0,0.0,294.3072509765625,0.0,0.0,0.0,0.7566779255867004,4.0,0.0,1.0
476280,293.1413269042969,297.1499938964844,293.1499938964844,0.0961325913667678,-2216.5478515625,304.147216796875,0.7004735469818115,0.1574462503194809,0.1433646529912948,293.33013916015625,297.1499938964844,293.1499938964844,0.0057806451804935,-439.2575073242188,298.7161560058594,0.4603550136089325,0.050000000745058,0.0494950413703918,293.1943359375,297.1499938964844,293.1499938964844,0.2642638087272644,-3867.792724609375,304.1507568359375,0.9144303202629088,0.3559645712375641,0.2500960230827331,293.19415283203125,297.1499938964844,293.1499938964844,0.3421261012554168,-6438.3740234375,304.1087341308594,0.9849907755851746,0.4379178583621979,0.4176284670829773,293.2242126464844,297.1499938964844,293.1499938964844,0.0098792109638452,-3040.30615234375,302.0769348144531,0.4603550136089325,0.050000000745058,0.2347831726074218,291.3589782714844,291.1499938964844,262.0755920410156,260.4139709472656,279.8587341308594,293.2589416503906,291.3477478027344,1.0,0.2949165105819702,0.820033609867096,0.820033609867096,1.0,1.0,-1.3147326707839966,0.5652390718460083,0.7494935989379883,0.2517913579940796,0.0,0.0,0.720759928226471,64.56477355957031,88.0,-187.62371826171875,-14962.671875,273.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1327819824219,315.365478515625,278.1499938964844,0.0,18000.0,317.3099975585937,36783.2890625,36000.0,0.0,0.0,0.3494617044925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916735410690308,1.2916920185089111,-1.8449991330271587e-05,0.0,0.0003546591906342,0.0,0.0,294.3072509765625,0.0,0.0,0.0,0.7566779255867004,4.0,0.0,1.0
476340,293.141845703125,297.1499938964844,293.1499938964844,0.0973189994692802,-2239.95703125,304.1462097167969,0.6850630640983582,0.1575693637132644,0.1439204812049865,293.33203125,297.1499938964844,293.1499938964844,0.0057826084084808,-440.9485473632813,298.6116027832031,0.4448506832122803,0.050000000745058,0.0497889630496501,293.19512939453125,297.1499938964844,293.1499938964844,0.2654502987861633,-3883.10107421875,304.14862060546875,0.8923715949058533,0.3546851575374603,0.2494489550590515,293.2160339355469,297.1499938964844,293.1499938964844,0.3395683765411377,-6394.65234375,304.1263732910156,0.9599883556365968,0.4323127269744873,0.4114921391010284,293.2260131835937,297.1499938964844,293.1499938964844,0.0099768498912453,-3070.47216796875,302.0320739746094,0.4448506832122803,0.050000000745058,0.2361773997545242,291.2707824707031,291.1499938964844,262.0497436523437,260.39361572265625,279.8545227050781,293.2617492675781,291.2640380859375,1.0,0.3026880323886871,0.8194118142127991,0.8194118142127991,1.0,1.0,-1.309151291847229,0.5625873804092407,0.7465639114379883,0.250493586063385,0.0,0.0,0.7110334038734436,71.92326354980469,91.0,-133.12081909179688,-14868.9873046875,287.5329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2665405273437,315.42645263671875,278.1499938964844,0.0,18000.0,316.8299865722656,36410.45703125,36000.0,0.0,0.0,0.3397493064403534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509649991989136,1.250982642173767,-1.7737129383021966e-05,0.0,0.0003448023635428,0.0,0.0,272.24444580078125,0.0,0.0,0.0,0.7384202480316162,4.0,0.0,1.0
476400,293.141845703125,297.1499938964844,293.1499938964844,0.0973189994692802,-2239.95703125,304.1462097167969,0.6850630640983582,0.1575693637132644,0.1439204812049865,293.33203125,297.1499938964844,293.1499938964844,0.0057826084084808,-440.9485473632813,298.6116027832031,0.4448506832122803,0.050000000745058,0.0497889630496501,293.19512939453125,297.1499938964844,293.1499938964844,0.2654502987861633,-3883.10107421875,304.14862060546875,0.8923715949058533,0.3546851575374603,0.2494489550590515,293.2160339355469,297.1499938964844,293.1499938964844,0.3395683765411377,-6394.65234375,304.1263732910156,0.9599883556365968,0.4323127269744873,0.4114921391010284,293.2260131835937,297.1499938964844,293.1499938964844,0.0099768498912453,-3070.47216796875,302.0320739746094,0.4448506832122803,0.050000000745058,0.2361773997545242,291.2707824707031,291.1499938964844,262.0497436523437,260.39361572265625,279.8545227050781,293.2617492675781,291.2640380859375,1.0,0.3026880323886871,0.8194118142127991,0.8194118142127991,1.0,1.0,-1.309151291847229,0.5625873804092407,0.7465639114379883,0.250493586063385,0.0,0.0,0.7110334038734436,71.92326354980469,91.0,-133.12081909179688,-14868.9873046875,287.5329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2665405273437,315.42645263671875,278.1499938964844,0.0,18000.0,316.8299865722656,36410.45703125,36000.0,0.0,0.0,0.3397493064403534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509649991989136,1.250982642173767,-1.7737129383021966e-05,0.0,0.0003448023635428,0.0,0.0,272.24444580078125,0.0,0.0,0.0,0.7384202480316162,4.0,0.0,1.0
476460,293.1439514160156,297.1499938964844,293.1499938964844,0.0979508161544799,-2252.62451171875,304.1464538574219,0.6735727787017822,0.1573508828878402,0.1439889520406723,293.334228515625,297.1499938964844,293.1499938964844,0.0057674818672239,-441.1934814453125,298.5138854980469,0.4346249401569366,0.050000000745058,0.0500278957188129,293.1961975097656,297.1499938964844,293.1499938964844,0.2660609483718872,-3891.099609375,304.1480712890625,0.8769040107727051,0.3533243536949157,0.2486900389194488,293.22344970703125,297.1499938964844,293.1499938964844,0.3389385342597961,-6382.52783203125,304.1351623535156,0.9404990077018738,0.4291216731071472,0.4083272814750671,293.22784423828125,297.1499938964844,293.1499938964844,0.0100422222167253,-3092.177001953125,301.9897766113281,0.4346249401569366,0.050000000745058,0.2373107969760894,291.203857421875,291.1499938964844,262.0201416015625,260.3699645996094,279.847412109375,293.2640991210937,291.1981811523437,1.0,0.3090206086635589,0.8187328577041626,0.8187328577041626,1.0,1.0,-1.3061702251434326,0.5611303448677063,0.7450398206710815,0.2497928440570831,0.0,0.0,0.7084043025970459,77.92929077148438,94.0,-101.57955169677734,-14795.4521484375,299.6493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2591247558594,315.3888854980469,278.1499938964844,0.0,18000.0,316.8299865722656,36155.4375,36000.0,0.0,0.0,0.334064781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319797277450562,1.2319971323013306,-1.7393203961546533e-05,0.0,0.0003390332858543,0.0,0.0,262.1622619628906,0.0,0.0,0.0,0.7301276326179504,4.0,0.0,1.0
476520,293.1439514160156,297.1499938964844,293.1499938964844,0.0979508161544799,-2252.62451171875,304.1464538574219,0.6735727787017822,0.1573508828878402,0.1439889520406723,293.334228515625,297.1499938964844,293.1499938964844,0.0057674818672239,-441.1934814453125,298.5138854980469,0.4346249401569366,0.050000000745058,0.0500278957188129,293.1961975097656,297.1499938964844,293.1499938964844,0.2660609483718872,-3891.099609375,304.1480712890625,0.8769040107727051,0.3533243536949157,0.2486900389194488,293.22344970703125,297.1499938964844,293.1499938964844,0.3389385342597961,-6382.52783203125,304.1351623535156,0.9404990077018738,0.4291216731071472,0.4083272814750671,293.22784423828125,297.1499938964844,293.1499938964844,0.0100422222167253,-3092.177001953125,301.9897766113281,0.4346249401569366,0.050000000745058,0.2373107969760894,291.203857421875,291.1499938964844,262.0201416015625,260.3699645996094,279.847412109375,293.2640991210937,291.1981811523437,1.0,0.3090206086635589,0.8187328577041626,0.8187328577041626,1.0,1.0,-1.3061702251434326,0.5611303448677063,0.7450398206710815,0.2497928440570831,0.0,0.0,0.7084043025970459,77.92929077148438,94.0,-101.57955169677734,-14795.4521484375,299.6493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2591247558594,315.3888854980469,278.1499938964844,0.0,18000.0,316.8299865722656,36155.4375,36000.0,0.0,0.0,0.334064781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319797277450562,1.2319971323013306,-1.7393203961546533e-05,0.0,0.0003390332858543,0.0,0.0,262.1622619628906,0.0,0.0,0.0,0.7301276326179504,4.0,0.0,1.0
476580,293.1458740234375,297.1499938964844,293.1499938964844,0.0983646586537361,-2260.954345703125,304.1469421386719,0.6647260189056396,0.1571121215820312,0.1439667493104934,293.3365783691406,297.1499938964844,293.1499938964844,0.0057418914511799,-440.4562377929688,298.42169189453125,0.427280455827713,0.050000000745058,0.0502313002943992,293.1972961425781,297.1499938964844,293.1499938964844,0.2662082016468048,-3893.282958984375,304.14849853515625,0.8649318218231201,0.3519298434257507,0.2478761523962021,293.22589111328125,297.1499938964844,293.1499938964844,0.3385885953903198,-6375.68994140625,304.140625,0.9249846339225768,0.4267587065696716,0.406168520450592,293.2295227050781,297.1499938964844,293.1499938964844,0.0100846886634826,-3107.56201171875,301.94970703125,0.427280455827713,0.050000000745058,0.2382756620645523,291.1536560058594,291.1499938964844,261.9872741699219,260.34344482421875,279.8385925292969,293.266357421875,291.1498413085937,1.0,0.3143348693847656,0.8180539608001709,0.8180539608001709,1.0,1.0,-1.3039774894714355,0.5600264072418213,0.7439510226249695,0.2493058443069458,0.0,0.0,0.7114731073379517,83.04859924316406,97.0,-72.96728515625,-14759.337890625,310.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17950439453125,315.3216552734375,278.1499938964844,0.0,18000.0,316.8299865722656,35948.5,36000.0,0.0,0.0,0.3292834460735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2345038652420044,1.2345211505889893,-1.7384210877935402e-05,0.0,0.0003341808333061,0.0,0.0,262.8779296875,0.0,0.0,0.0,0.7311607003211975,4.0,0.0,1.0
476640,293.1458740234375,297.1499938964844,293.1499938964844,0.0983646586537361,-2260.954345703125,304.1469421386719,0.6647260189056396,0.1571121215820312,0.1439667493104934,293.3365783691406,297.1499938964844,293.1499938964844,0.0057418914511799,-440.4562377929688,298.42169189453125,0.427280455827713,0.050000000745058,0.0502313002943992,293.1972961425781,297.1499938964844,293.1499938964844,0.2662082016468048,-3893.282958984375,304.14849853515625,0.8649318218231201,0.3519298434257507,0.2478761523962021,293.22589111328125,297.1499938964844,293.1499938964844,0.3385885953903198,-6375.68994140625,304.140625,0.9249846339225768,0.4267587065696716,0.406168520450592,293.2295227050781,297.1499938964844,293.1499938964844,0.0100846886634826,-3107.56201171875,301.94970703125,0.427280455827713,0.050000000745058,0.2382756620645523,291.1536560058594,291.1499938964844,261.9872741699219,260.34344482421875,279.8385925292969,293.266357421875,291.1498413085937,1.0,0.3143348693847656,0.8180539608001709,0.8180539608001709,1.0,1.0,-1.3039774894714355,0.5600264072418213,0.7439510226249695,0.2493058443069458,0.0,0.0,0.7114731073379517,83.04859924316406,97.0,-72.96728515625,-14759.337890625,310.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17950439453125,315.3216552734375,278.1499938964844,0.0,18000.0,316.8299865722656,35948.5,36000.0,0.0,0.0,0.3292834460735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2345038652420044,1.2345211505889893,-1.7384210877935402e-05,0.0,0.0003341808333061,0.0,0.0,262.8779296875,0.0,0.0,0.0,0.7311607003211975,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0985119193792343,-2263.91162109375,304.147216796875,0.6610084176063538,0.1569985300302505,0.143950343132019,293.3377685546875,297.1499938964844,293.1499938964844,0.005725560709834,-439.7424926757813,298.3779602050781,0.4243048727512359,0.050000000745058,0.0503233149647712,293.1978454589844,297.1499938964844,293.1499938964844,0.2661100625991821,-3892.2490234375,304.1489562988281,0.8598408699035645,0.3512236773967743,0.2474552690982818,293.2263488769531,297.1499938964844,293.1499938964844,0.3383239805698395,-6371.0927734375,304.142822265625,0.918402373790741,0.4257073700428009,0.4052406251430511,293.2303466796875,297.1499938964844,293.1499938964844,0.010098148137331,-3113.0556640625,301.9306335449219,0.4243048727512359,0.050000000745058,0.2387121319770813,291.1351928710937,291.1499938964844,261.96978759765625,260.3292541503906,279.83367919921875,293.2674865722656,291.13201904296875,1.0,0.3167028129100799,0.817714512348175,0.817714512348175,1.0,1.0,-1.3029731512069702,0.559515118598938,0.7434580326080322,0.2490888684988021,0.0,0.0,0.7143400311470032,85.36445617675781,97.0,-60.71147155761719,-14747.013671875,314.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1150817871094,315.2745666503906,278.1499938964844,0.0,18000.0,316.3500061035156,35877.0703125,36000.0,0.0,0.0,0.3224925100803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410657405853271,1.2410831451416016,-1.7466700228396803e-05,0.0,0.0003272889007348,0.0,0.0,265.9356384277344,0.0,0.0,0.0,0.7340094447135925,4.0,0.0,1.0
476760,293.1474914550781,297.1499938964844,293.1499938964844,0.0986437052488327,-2266.562255859375,304.1474914550781,0.6576434969902039,0.1568882316350937,0.1439325511455536,293.33892822265625,297.1499938964844,293.1499938964844,0.005707427393645,-438.8787536621094,298.3348388671875,0.4216629862785339,0.050000000745058,0.0504103973507881,293.1983642578125,297.1499938964844,293.1499938964844,0.2659608125686645,-3890.604248046875,304.1494140625,0.8551947474479675,0.3505128920078277,0.2470271587371826,293.2265625,297.1499938964844,293.1499938964844,0.3380340933799743,-6366.25048828125,304.1446533203125,0.9124844670295716,0.4247002303600311,0.4043606519699096,293.2311096191406,297.1499938964844,293.1499938964844,0.0101085416972637,-3117.77978515625,301.91180419921875,0.4216629862785339,0.050000000745058,0.2391252070665359,291.11865234375,291.1499938964844,261.9516906738281,260.3145446777344,279.8283386230469,293.2685852050781,291.1153259277344,1.0,0.3189197778701782,0.8174589276313782,0.8174589276313782,1.0,1.0,-1.3019819259643557,0.5590168833732605,0.742965042591095,0.2488842606544494,0.0,0.0,0.7180769443511963,87.55572509765625,100.0,-54.58587646484375,-14720.626953125,319.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9964904785156,315.1817932128906,278.1499938964844,0.0,18000.0,316.3500061035156,35815.609375,36000.0,0.0,0.0,0.3202628195285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25031840801239,1.250335931777954,-1.7592783478903584e-05,0.0,0.000325026048813,0.0,0.0,270.3943176269531,0.0,0.0,0.0,0.7380658984184265,4.0,0.0,1.0
476820,293.1488647460937,297.1499938964844,293.1499938964844,0.0989160314202308,-2272.06689453125,304.1478881835937,0.6517443060874939,0.1566742062568664,0.1438927501440048,293.3412170410156,297.1499938964844,293.1499938964844,0.0056698005646467,-437.0689697265625,298.2470397949219,0.4171392321586609,0.050000000745058,0.0505726225674152,293.19940185546875,297.1499938964844,293.1499938964844,0.2656669616699219,-3887.4453125,304.15008544921875,0.8469508290290833,0.3490824103355407,0.2461547553539276,293.2265014648437,297.1499938964844,293.1499938964844,0.3375269472599029,-6358.10498046875,304.1472473144531,0.902461588382721,0.4227708578109741,0.4026849269866943,293.2325439453125,297.1499938964844,293.1499938964844,0.0101267741993069,-3126.849365234375,301.87353515625,0.4171392321586609,0.050000000745058,0.2398947477340698,291.0836486816406,291.1499938964844,261.9139404296875,260.28369140625,279.81695556640625,293.2707214355469,291.0806884765625,1.0,0.3229844570159912,0.8169478178024292,0.8169478178024292,1.0,1.0,-1.2999939918518066,0.5580179691314697,0.7419759631156921,0.2484775930643081,0.0,0.0,0.7293208837509155,91.63603973388672,88.0,-48.03392791748047,-14679.6845703125,327.3653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71954345703125,314.9762878417969,278.1499938964844,0.0,18000.0,316.3500061035156,35665.69140625,36000.0,0.0,0.0,0.3169907033443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279451847076416,1.2794698476791382,-1.8006428945227526e-05,0.0,0.0003217052435502,0.0,0.0,284.91766357421875,0.0,0.0,0.0,0.7509381175041199,4.0,0.0,1.0
476880,293.1488647460937,297.1499938964844,293.1499938964844,0.0989160314202308,-2272.06689453125,304.1478881835937,0.6517443060874939,0.1566742062568664,0.1438927501440048,293.3412170410156,297.1499938964844,293.1499938964844,0.0056698005646467,-437.0689697265625,298.2470397949219,0.4171392321586609,0.050000000745058,0.0505726225674152,293.19940185546875,297.1499938964844,293.1499938964844,0.2656669616699219,-3887.4453125,304.15008544921875,0.8469508290290833,0.3490824103355407,0.2461547553539276,293.2265014648437,297.1499938964844,293.1499938964844,0.3375269472599029,-6358.10498046875,304.1472473144531,0.902461588382721,0.4227708578109741,0.4026849269866943,293.2325439453125,297.1499938964844,293.1499938964844,0.0101267741993069,-3126.849365234375,301.87353515625,0.4171392321586609,0.050000000745058,0.2398947477340698,291.0836486816406,291.1499938964844,261.9139404296875,260.28369140625,279.81695556640625,293.2707214355469,291.0806884765625,1.0,0.3229844570159912,0.8169478178024292,0.8169478178024292,1.0,1.0,-1.2999939918518066,0.5580179691314697,0.7419759631156921,0.2484775930643081,0.0,0.0,0.7293208837509155,91.63603973388672,88.0,-48.03392791748047,-14679.6845703125,327.3653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71954345703125,314.9762878417969,278.1499938964844,0.0,18000.0,316.3500061035156,35665.69140625,36000.0,0.0,0.0,0.3169907033443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279451847076416,1.2794698476791382,-1.8006428945227526e-05,0.0,0.0003217052435502,0.0,0.0,284.91766357421875,0.0,0.0,0.0,0.7509381175041199,4.0,0.0,1.0
476940,293.1498413085937,297.1499938964844,293.1499938964844,0.0989797413349151,-2273.537109375,304.1484680175781,0.652376115322113,0.1565034836530685,0.1436990946531295,293.3432922363281,297.1499938964844,293.1499938964844,0.0056063276715576,-433.2986450195313,298.16290283203125,0.4178491532802582,0.050000000745058,0.0505460277199745,293.2001647949219,297.1499938964844,293.1499938964844,0.2649726569652557,-3879.422607421875,304.1512451171875,0.8469908237457275,0.3476723730564117,0.2451477199792862,293.2259826660156,297.1499938964844,293.1499938964844,0.3365975618362427,-6343.6240234375,304.14971923828125,0.902409553527832,0.4209379553794861,0.4009110331535339,293.2337646484375,297.1499938964844,293.1499938964844,0.0100843170657753,-3122.095947265625,301.8369445800781,0.4178491532802582,0.050000000745058,0.2397685796022415,291.0577392578125,291.1499938964844,261.87457275390625,260.2513427734375,279.8056640625,293.2725524902344,291.05584716796875,1.0,0.3213715255260467,0.8164366483688354,0.8164366483688354,1.0,1.0,-1.2962411642074585,0.5562174320220947,0.740023672580719,0.24763023853302,0.0,0.0,0.7434741258621216,90.90779876708984,76.0,-35.80646133422852,-14639.4970703125,324.0966186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4144592285156,314.7626342773437,278.1499938964844,0.0,18000.0,315.8699951171875,35553.98046875,36000.0,0.0,0.0,0.3103691041469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3200316429138184,1.3200502395629885,-1.862173121480737e-05,0.0,0.0003149851690977,0.0,0.0,306.3752136230469,0.0,0.0,0.0,0.7689539790153503,4.0,0.0,1.0
477000,293.1498413085937,297.1499938964844,293.1499938964844,0.0989797413349151,-2273.537109375,304.1484680175781,0.652376115322113,0.1565034836530685,0.1436990946531295,293.3432922363281,297.1499938964844,293.1499938964844,0.0056063276715576,-433.2986450195313,298.16290283203125,0.4178491532802582,0.050000000745058,0.0505460277199745,293.2001647949219,297.1499938964844,293.1499938964844,0.2649726569652557,-3879.422607421875,304.1512451171875,0.8469908237457275,0.3476723730564117,0.2451477199792862,293.2259826660156,297.1499938964844,293.1499938964844,0.3365975618362427,-6343.6240234375,304.14971923828125,0.902409553527832,0.4209379553794861,0.4009110331535339,293.2337646484375,297.1499938964844,293.1499938964844,0.0100843170657753,-3122.095947265625,301.8369445800781,0.4178491532802582,0.050000000745058,0.2397685796022415,291.0577392578125,291.1499938964844,261.87457275390625,260.2513427734375,279.8056640625,293.2725524902344,291.05584716796875,1.0,0.3213715255260467,0.8164366483688354,0.8164366483688354,1.0,1.0,-1.2962411642074585,0.5562174320220947,0.740023672580719,0.24763023853302,0.0,0.0,0.7434741258621216,90.90779876708984,76.0,-35.80646133422852,-14639.4970703125,324.0966186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4144592285156,314.7626342773437,278.1499938964844,0.0,18000.0,315.8699951171875,35553.98046875,36000.0,0.0,0.0,0.3103691041469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3200316429138184,1.3200502395629885,-1.862173121480737e-05,0.0,0.0003149851690977,0.0,0.0,306.3752136230469,0.0,0.0,0.0,0.7689539790153503,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.0989475920796394,-2273.205322265625,304.1490478515625,0.6580631136894226,0.1563831716775894,0.1434226781129837,293.3449401855469,297.1499938964844,293.1499938964844,0.0055251307785511,-428.2103576660156,298.08038330078125,0.4226213693618774,0.050000000745058,0.0503782629966735,293.2005615234375,297.1499938964844,293.1499938964844,0.2641091048717499,-3869.4443359375,304.1522521972656,0.8533594012260437,0.3463214933872223,0.2440740764141082,293.2250061035156,297.1499938964844,293.1499938964844,0.3354958593845367,-6326.798828125,304.151611328125,0.909876585006714,0.4192120432853699,0.399096131324768,293.2345275878906,297.1499938964844,293.1499938964844,0.0100006517022848,-3108.1259765625,301.8016967773437,0.4226213693618774,0.050000000745058,0.2389727979898452,291.0351867675781,291.1499938964844,261.8340759277344,260.21795654296875,279.7935485839844,293.2725830078125,291.0328063964844,1.0,0.3160971999168396,0.8159353137016296,0.8159353137016296,1.0,1.0,-1.2912858724594116,0.5538772344589233,0.7374085783958435,0.2464700043201446,0.0,0.0,0.7602025866508484,86.58625030517578,64.0,-33.7811164855957,-14566.333984375,312.4218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0220642089844,314.47528076171875,278.1499938964844,0.0,18000.0,315.8699951171875,35467.4765625,36000.0,0.0,0.0,0.3088978826999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676880598068235,1.3677074909210205,-1.937997694767546e-05,0.0,0.0003134920843876,0.0,0.0,333.2005920410156,0.0,0.0,0.0,0.7903947830200195,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.0989475920796394,-2273.205322265625,304.1490478515625,0.6580631136894226,0.1563831716775894,0.1434226781129837,293.3449401855469,297.1499938964844,293.1499938964844,0.0055251307785511,-428.2103576660156,298.08038330078125,0.4226213693618774,0.050000000745058,0.0503782629966735,293.2005615234375,297.1499938964844,293.1499938964844,0.2641091048717499,-3869.4443359375,304.1522521972656,0.8533594012260437,0.3463214933872223,0.2440740764141082,293.2250061035156,297.1499938964844,293.1499938964844,0.3354958593845367,-6326.798828125,304.151611328125,0.909876585006714,0.4192120432853699,0.399096131324768,293.2345275878906,297.1499938964844,293.1499938964844,0.0100006517022848,-3108.1259765625,301.8016967773437,0.4226213693618774,0.050000000745058,0.2389727979898452,291.0351867675781,291.1499938964844,261.8340759277344,260.21795654296875,279.7935485839844,293.2725830078125,291.0328063964844,1.0,0.3160971999168396,0.8159353137016296,0.8159353137016296,1.0,1.0,-1.2912858724594116,0.5538772344589233,0.7374085783958435,0.2464700043201446,0.0,0.0,0.7602025866508484,86.58625030517578,64.0,-33.7811164855957,-14566.333984375,312.4218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0220642089844,314.47528076171875,278.1499938964844,0.0,18000.0,315.8699951171875,35467.4765625,36000.0,0.0,0.0,0.3088978826999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676880598068235,1.3677074909210205,-1.937997694767546e-05,0.0,0.0003134920843876,0.0,0.0,333.2005920410156,0.0,0.0,0.0,0.7903947830200195,4.0,0.0,1.0
477180,293.15069580078125,297.1499938964844,293.1499938964844,0.0988615974783897,-2271.856201171875,304.1495056152344,0.6679882407188416,0.156320184469223,0.1431075036525726,293.3460998535156,297.1499938964844,293.1499938964844,0.0054347161203622,-422.3836364746094,297.9991760253906,0.4311237633228302,0.050000000745058,0.0501211211085319,293.2006225585937,297.1499938964844,293.1499938964844,0.2631477117538452,-3858.33740234375,304.1531066894531,0.8649558424949646,0.3450284004211426,0.242975652217865,293.2236633300781,297.1499938964844,293.1499938964844,0.3342995047569275,-6308.71630859375,304.153076171875,0.9242438077926636,0.4175843894481659,0.3972870409488678,293.2348327636719,297.1499938964844,293.1499938964844,0.0098929405212402,-3088.486572265625,301.7676086425781,0.4311237633228302,0.050000000745058,0.2377530187368393,291.01422119140625,291.1499938964844,261.7929992675781,260.1839904785156,279.7814025878906,293.2723388671875,291.0126037597656,1.0,0.3082260489463806,0.815433919429779,0.815433919429779,1.0,1.0,-1.285644769668579,0.5512298345565796,0.7344149947166443,0.2451318055391311,0.0,0.0,0.779789924621582,79.99103546142578,52.0,-27.97616195678711,-14503.8857421875,295.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6435546875,314.2076721191406,278.1499938964844,0.0,18000.0,315.8699951171875,35378.12890625,36000.0,0.0,0.0,0.3088414669036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238172769546509,1.423837661743164,-2.0311237676651217e-05,0.0,0.0003134348371531,0.0,0.0,366.9985961914063,0.0,0.0,0.0,0.8158541917800903,4.0,0.0,1.0
477240,293.15069580078125,297.1499938964844,293.1499938964844,0.0988615974783897,-2271.856201171875,304.1495056152344,0.6679882407188416,0.156320184469223,0.1431075036525726,293.3460998535156,297.1499938964844,293.1499938964844,0.0054347161203622,-422.3836364746094,297.9991760253906,0.4311237633228302,0.050000000745058,0.0501211211085319,293.2006225585937,297.1499938964844,293.1499938964844,0.2631477117538452,-3858.33740234375,304.1531066894531,0.8649558424949646,0.3450284004211426,0.242975652217865,293.2236633300781,297.1499938964844,293.1499938964844,0.3342995047569275,-6308.71630859375,304.153076171875,0.9242438077926636,0.4175843894481659,0.3972870409488678,293.2348327636719,297.1499938964844,293.1499938964844,0.0098929405212402,-3088.486572265625,301.7676086425781,0.4311237633228302,0.050000000745058,0.2377530187368393,291.01422119140625,291.1499938964844,261.7929992675781,260.1839904785156,279.7814025878906,293.2723388671875,291.0126037597656,1.0,0.3082260489463806,0.815433919429779,0.815433919429779,1.0,1.0,-1.285644769668579,0.5512298345565796,0.7344149947166443,0.2451318055391311,0.0,0.0,0.779789924621582,79.99103546142578,52.0,-27.97616195678711,-14503.8857421875,295.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6435546875,314.2076721191406,278.1499938964844,0.0,18000.0,315.8699951171875,35378.12890625,36000.0,0.0,0.0,0.3088414669036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238172769546509,1.423837661743164,-2.0311237676651217e-05,0.0,0.0003134348371531,0.0,0.0,366.9985961914063,0.0,0.0,0.0,0.8158541917800903,4.0,0.0,1.0
477300,293.15069580078125,297.1499938964844,293.1499938964844,0.0987925827503204,-2270.65869140625,304.14971923828125,0.6745599508285522,0.1563128381967544,0.1429495513439178,293.34649658203125,297.1499938964844,293.1499938964844,0.0053869038820266,-419.21881103515625,297.9602355957031,0.4369626343250274,0.050000000745058,0.049969408661127,293.2005615234375,297.1499938964844,293.1499938964844,0.2625901401042938,-3851.84912109375,304.153564453125,0.8727247714996338,0.3444002568721771,0.2424228489398956,293.2228698730469,297.1499938964844,293.1499938964844,0.3336134254932403,-6298.34228515625,304.1537475585937,0.9339030981063844,0.4168024361133575,0.3963907361030578,293.2348022460937,297.1499938964844,293.1499938964844,0.0098316902294754,-3076.6728515625,301.75146484375,0.4369626343250274,0.050000000745058,0.2370333671569824,291.0066833496094,291.1499938964844,261.7724304199219,260.1669311523437,279.7753295898437,293.2721252441406,291.0054016113281,1.0,0.3035453855991363,0.8151832818984985,0.8151832818984985,1.0,1.0,-1.2826697826385498,0.5498375296592712,0.7328323125839233,0.2444220632314682,0.0,0.0,0.7901070713996887,76.10514068603516,52.0,-23.543994903564453,-14475.82421875,285.8460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46612548828125,314.0846862792969,278.1499938964844,0.0,18000.0,315.3900146484375,35353.05859375,36000.0,0.0,0.0,0.3044489324092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453545093536377,1.4535658359527588,-2.082499304378871e-05,0.0,0.0003089769743382,0.0,0.0,385.947021484375,0.0,0.0,0.0,0.8294362425804138,4.0,0.0,1.0
477360,293.1506042480469,297.1499938964844,293.1499938964844,0.0987225398421287,-2269.44287109375,304.14990234375,0.6822648048400879,0.1563206911087036,0.1427948772907257,293.3467712402344,297.1499938964844,293.1499938964844,0.0053378599695861,-415.9463806152344,297.9218139648437,0.4440458118915558,0.050000000745058,0.0498064458370208,293.200439453125,297.1499938964844,293.1499938964844,0.2620196938514709,-3845.22265625,304.1539306640625,0.8818959593772888,0.3437831103801727,0.2418695986270904,293.2220764160156,297.1499938964844,293.1499938964844,0.3329164981842041,-6287.84716796875,304.1543273925781,0.9450006484985352,0.4160397350788116,0.3955017924308777,293.2347106933594,297.1499938964844,293.1499938964844,0.0097675817087292,-3064.117919921875,301.73565673828125,0.4440458118915558,0.050000000745058,0.236260324716568,290.99981689453125,291.1499938964844,261.7518920898437,260.14990234375,279.76922607421875,293.2718505859375,290.9981384277344,1.0,0.2984557747840881,0.8149555325508118,0.8149555325508118,1.0,1.0,-1.279629468917847,0.5484187602996826,0.7312107682228088,0.2436968237161636,0.0,0.0,0.8007978796958923,71.9334487915039,40.0,-23.092819213867188,-14433.2431640625,275.5191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25811767578125,313.9320373535156,278.1499938964844,0.0,18000.0,315.3900146484375,35336.34375,36000.0,0.0,0.0,0.3045844733715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4837653636932373,1.4837868213653564,-2.1360248865676112e-05,0.0,0.000309114519041,0.0,0.0,405.9549560546875,0.0,0.0,0.0,0.843322217464447,4.0,0.0,1.0
477420,293.1502380371094,297.1499938964844,293.1499938964844,0.0986291021108627,-2267.95751953125,304.15008544921875,0.7013760805130005,0.1563787013292312,0.1425012052059173,293.34686279296875,297.1499938964844,293.1499938964844,0.0052405218593776,-409.4630737304688,297.8437805175781,0.4627365469932556,0.050000000745058,0.049455638974905,293.2000427246094,297.1499938964844,293.1499938964844,0.2609706521034241,-3833.1611328125,304.15435791015625,0.9049519300460817,0.3425830602645874,0.2407682538032531,293.2203063964844,297.1499938964844,293.1499938964844,0.331653743982315,-6269.0615234375,304.1549987792969,0.9703946709632874,0.4145715236663818,0.3937532901763916,293.2342529296875,297.1499938964844,293.1499938964844,0.009638006798923,-3038.76171875,301.70391845703125,0.4627365469932556,0.050000000745058,0.2345962524414062,290.98150634765625,291.1499938964844,261.7113037109375,260.1161193847656,279.7571105957031,293.2710876464844,290.9799194335937,1.0,0.2872248589992523,0.8144999742507935,0.8144999742507935,1.0,1.0,-1.2734376192092896,0.5455341935157776,0.727903425693512,0.242215022444725,0.0,0.0,0.8245086073875427,62.95864486694336,28.0,-23.733911514282227,-14358.9951171875,253.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.874267578125,313.6554260253906,278.1499938964844,0.0,18000.0,315.3900146484375,35282.93359375,36000.0,0.0,0.0,0.3057395815849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474538803100586,1.547476291656494,-2.2520485799759623e-05,0.0,0.0003102867922279,0.0,0.0,450.5074157714844,0.0,0.0,0.0,0.872825026512146,4.0,0.0,1.0
477480,293.1502380371094,297.1499938964844,293.1499938964844,0.0986291021108627,-2267.95751953125,304.15008544921875,0.7013760805130005,0.1563787013292312,0.1425012052059173,293.34686279296875,297.1499938964844,293.1499938964844,0.0052405218593776,-409.4630737304688,297.8437805175781,0.4627365469932556,0.050000000745058,0.049455638974905,293.2000427246094,297.1499938964844,293.1499938964844,0.2609706521034241,-3833.1611328125,304.15435791015625,0.9049519300460817,0.3425830602645874,0.2407682538032531,293.2203063964844,297.1499938964844,293.1499938964844,0.331653743982315,-6269.0615234375,304.1549987792969,0.9703946709632874,0.4145715236663818,0.3937532901763916,293.2342529296875,297.1499938964844,293.1499938964844,0.009638006798923,-3038.76171875,301.70391845703125,0.4627365469932556,0.050000000745058,0.2345962524414062,290.98150634765625,291.1499938964844,261.7113037109375,260.1161193847656,279.7571105957031,293.2710876464844,290.9799194335937,1.0,0.2872248589992523,0.8144999742507935,0.8144999742507935,1.0,1.0,-1.2734376192092896,0.5455341935157776,0.727903425693512,0.242215022444725,0.0,0.0,0.8245086073875427,62.95864486694336,28.0,-23.733911514282227,-14358.9951171875,253.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.874267578125,313.6554260253906,278.1499938964844,0.0,18000.0,315.3900146484375,35282.93359375,36000.0,0.0,0.0,0.3057395815849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474538803100586,1.547476291656494,-2.2520485799759623e-05,0.0,0.0003102867922279,0.0,0.0,450.5074157714844,0.0,0.0,0.0,0.872825026512146,4.0,0.0,1.0
477540,293.1496887207031,297.1499938964844,293.1499938964844,0.0985064804553985,-2265.845703125,304.1502685546875,0.7249733209609985,0.1564852595329284,0.1422324180603027,293.34625244140625,297.1499938964844,293.1499938964844,0.005142780020833,-402.7977294921875,297.7702331542969,0.4829444885253906,0.050000000745058,0.0490829348564147,293.199462890625,297.1499938964844,293.1499938964844,0.2598033249378204,-3819.62939453125,304.1548767089844,0.9390289783477784,0.3414308428764343,0.2396833002567291,293.2184143066406,297.1499938964844,293.1499938964844,0.3302299976348877,-6247.94140625,304.1557006835937,0.9974327087402344,0.4131714105606079,0.3920488953590393,293.2335205078125,297.1499938964844,293.1499938964844,0.0095019498839974,-3011.0380859375,301.6740417480469,0.4829444885253906,0.050000000745058,0.2328283041715622,290.96875,291.1499938964844,261.6717224121094,260.0831604003906,279.7452392578125,293.2699584960937,290.9678649902344,1.0,0.2748012542724609,0.8140444755554199,0.8140444755554199,1.0,1.0,-1.2671667337417605,0.5426178574562073,0.7245489358901978,0.2407094985246658,0.0,0.0,0.8496026396751404,53.4284553527832,25.0,-17.255361557006836,-14299.8740234375,230.6579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5471496582031,313.4273986816406,278.1499938964844,0.0,18000.0,314.9100036621094,35267.4921875,36000.0,0.0,0.0,0.3029515147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613062858581543,1.6130865812301636,-2.377617420279421e-05,0.0,0.0003074572887271,0.0,0.0,500.1195983886719,0.0,0.0,0.0,0.90341317653656,4.0,0.0,1.0
477600,293.1496887207031,297.1499938964844,293.1499938964844,0.0985064804553985,-2265.845703125,304.1502685546875,0.7249733209609985,0.1564852595329284,0.1422324180603027,293.34625244140625,297.1499938964844,293.1499938964844,0.005142780020833,-402.7977294921875,297.7702331542969,0.4829444885253906,0.050000000745058,0.0490829348564147,293.199462890625,297.1499938964844,293.1499938964844,0.2598033249378204,-3819.62939453125,304.1548767089844,0.9390289783477784,0.3414308428764343,0.2396833002567291,293.2184143066406,297.1499938964844,293.1499938964844,0.3302299976348877,-6247.94140625,304.1557006835937,0.9974327087402344,0.4131714105606079,0.3920488953590393,293.2335205078125,297.1499938964844,293.1499938964844,0.0095019498839974,-3011.0380859375,301.6740417480469,0.4829444885253906,0.050000000745058,0.2328283041715622,290.96875,291.1499938964844,261.6717224121094,260.0831604003906,279.7452392578125,293.2699584960937,290.9678649902344,1.0,0.2748012542724609,0.8140444755554199,0.8140444755554199,1.0,1.0,-1.2671667337417605,0.5426178574562073,0.7245489358901978,0.2407094985246658,0.0,0.0,0.8496026396751404,53.4284553527832,25.0,-17.255361557006836,-14299.8740234375,230.6579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5471496582031,313.4273986816406,278.1499938964844,0.0,18000.0,314.9100036621094,35267.4921875,36000.0,0.0,0.0,0.3029515147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613062858581543,1.6130865812301636,-2.377617420279421e-05,0.0,0.0003074572887271,0.0,0.0,500.1195983886719,0.0,0.0,0.0,0.90341317653656,4.0,0.0,1.0
477660,293.14959716796875,297.1499938964844,293.1499938964844,0.0983179584145546,-2262.17431640625,304.1505126953125,0.7407618165016174,0.1565171331167221,0.1421037763357162,293.3445129394531,297.1499938964844,293.1499938964844,0.0050634853541851,-397.0875549316406,297.7099609375,0.4946073591709137,0.050000000745058,0.0488650165498256,293.1986694335937,297.1499938964844,293.1499938964844,0.2583458125591278,-3802.349609375,304.1557006835937,0.9622323513031006,0.3403412401676178,0.2387592047452926,293.1990661621094,297.1499938964844,293.1499938964844,0.307870090007782,-5897.85498046875,304.1913757324219,0.9990000128746032,0.4152831137180328,0.3693232834339142,293.2323913574219,297.1499938964844,293.1499938964844,0.0093988431617617,-2988.4140625,301.6493530273437,0.4946073591709137,0.050000000745058,0.2317946106195449,290.9766540527344,291.1499938964844,261.6336975097656,260.0514221191406,279.7421875,293.2607421875,290.9796142578125,1.0,0.2639432549476623,0.8136191368103027,0.8136191368103027,1.0,1.0,-1.2371633052825928,0.5290181040763855,0.708145260810852,0.2332396060228347,0.0,0.0,0.872693657875061,47.46154022216797,28.0,16.187875747680664,-14044.904296875,207.35232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.228515625,313.22283935546875,278.1499938964844,0.0,18000.0,314.9100036621094,35336.37890625,36000.0,0.0,0.0,0.3042672574520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6744595766067505,1.6744846105575562,-2.5017443476826884e-05,0.0,0.0003087925724685,0.0,0.0,550.2738647460938,0.0,0.0,0.0,0.9321207404136658,4.0,0.0,1.0
477720,293.14959716796875,297.1499938964844,293.1499938964844,0.0983179584145546,-2262.17431640625,304.1505126953125,0.7407618165016174,0.1565171331167221,0.1421037763357162,293.3445129394531,297.1499938964844,293.1499938964844,0.0050634853541851,-397.0875549316406,297.7099609375,0.4946073591709137,0.050000000745058,0.0488650165498256,293.1986694335937,297.1499938964844,293.1499938964844,0.2583458125591278,-3802.349609375,304.1557006835937,0.9622323513031006,0.3403412401676178,0.2387592047452926,293.1990661621094,297.1499938964844,293.1499938964844,0.307870090007782,-5897.85498046875,304.1913757324219,0.9990000128746032,0.4152831137180328,0.3693232834339142,293.2323913574219,297.1499938964844,293.1499938964844,0.0093988431617617,-2988.4140625,301.6493530273437,0.4946073591709137,0.050000000745058,0.2317946106195449,290.9766540527344,291.1499938964844,261.6336975097656,260.0514221191406,279.7421875,293.2607421875,290.9796142578125,1.0,0.2639432549476623,0.8136191368103027,0.8136191368103027,1.0,1.0,-1.2371633052825928,0.5290181040763855,0.708145260810852,0.2332396060228347,0.0,0.0,0.872693657875061,47.46154022216797,28.0,16.187875747680664,-14044.904296875,207.35232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.228515625,313.22283935546875,278.1499938964844,0.0,18000.0,314.9100036621094,35336.37890625,36000.0,0.0,0.0,0.3042672574520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6744595766067505,1.6744846105575562,-2.5017443476826884e-05,0.0,0.0003087925724685,0.0,0.0,550.2738647460938,0.0,0.0,0.0,0.9321207404136658,4.0,0.0,1.0
477780,293.1517639160156,297.1499938964844,293.1499938964844,0.0976737216114997,-2249.5888671875,304.15142822265625,0.751899242401123,0.156089574098587,0.1416865736246109,293.342041015625,297.1499938964844,293.1499938964844,0.0049891700036823,-391.3451232910156,297.6659240722656,0.5030389428138733,0.050000000745058,0.048728235065937,293.1981811523437,297.1499938964844,293.1499938964844,0.256361722946167,-3778.479736328125,304.1571044921875,0.9768574833869934,0.3392101526260376,0.2378787994384765,293.1556396484375,297.1499938964844,293.1499938964844,0.2888582348823547,-5602.1728515625,304.20867919921875,0.9990000128746032,0.4228208363056183,0.3513093590736389,293.2311096191406,297.1499938964844,293.1499938964844,0.0093030286952853,-2965.02197265625,301.6307678222656,0.5030389428138733,0.050000000745058,0.23114575445652,291.0119323730469,291.1499938964844,261.5977783203125,260.0214233398437,279.73211669921875,293.24444580078125,291.0155029296875,1.0,0.2563888132572174,0.8131937384605408,0.8131937384605408,1.0,1.0,-1.2130346298217771,0.5181478261947632,0.6948868036270142,0.2271404862403869,0.0,0.0,0.8887943029403687,43.64149856567383,46.0,41.5609245300293,-13850.8837890625,191.3546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0290832519531,313.10321044921875,278.1499938964844,0.0,18000.0,314.9100036621094,35523.76953125,36000.0,0.0,0.0,0.3054201900959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194467782974243,1.7194727659225464,-2.598698301881086e-05,0.0,0.0003099626628682,0.0,0.0,589.70654296875,0.0,0.0,0.0,0.9532419443130492,4.0,0.0,1.0
477840,293.1517639160156,297.1499938964844,293.1499938964844,0.0976737216114997,-2249.5888671875,304.15142822265625,0.751899242401123,0.156089574098587,0.1416865736246109,293.342041015625,297.1499938964844,293.1499938964844,0.0049891700036823,-391.3451232910156,297.6659240722656,0.5030389428138733,0.050000000745058,0.048728235065937,293.1981811523437,297.1499938964844,293.1499938964844,0.256361722946167,-3778.479736328125,304.1571044921875,0.9768574833869934,0.3392101526260376,0.2378787994384765,293.1556396484375,297.1499938964844,293.1499938964844,0.2888582348823547,-5602.1728515625,304.20867919921875,0.9990000128746032,0.4228208363056183,0.3513093590736389,293.2311096191406,297.1499938964844,293.1499938964844,0.0093030286952853,-2965.02197265625,301.6307678222656,0.5030389428138733,0.050000000745058,0.23114575445652,291.0119323730469,291.1499938964844,261.5977783203125,260.0214233398437,279.73211669921875,293.24444580078125,291.0155029296875,1.0,0.2563888132572174,0.8131937384605408,0.8131937384605408,1.0,1.0,-1.2130346298217771,0.5181478261947632,0.6948868036270142,0.2271404862403869,0.0,0.0,0.8887943029403687,43.64149856567383,46.0,41.5609245300293,-13850.8837890625,191.3546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0290832519531,313.10321044921875,278.1499938964844,0.0,18000.0,314.9100036621094,35523.76953125,36000.0,0.0,0.0,0.3054201900959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194467782974243,1.7194727659225464,-2.598698301881086e-05,0.0,0.0003099626628682,0.0,0.0,589.70654296875,0.0,0.0,0.0,0.9532419443130492,4.0,0.0,1.0
