time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477900,293.15240478515625,297.1499938964844,293.1499938964844,0.0973689705133438,-2243.666015625,304.1517028808594,0.752739667892456,0.1559409648180008,0.1414862871170044,293.3405456542969,297.1499938964844,293.1499938964844,0.0049590351991355,-388.9970703125,297.64459228515625,0.5038856863975525,0.050000000745058,0.0487156249582767,293.1980285644531,297.1499938964844,293.1499938964844,0.2554384469985962,-3767.431884765625,304.157470703125,0.977801501750946,0.3386293947696686,0.2374709993600845,293.1354064941406,297.1499938964844,293.1499938964844,0.2862890958786011,-5565.12451171875,304.2024841308594,0.9990000128746032,0.4267271161079407,0.3495991230010986,293.2303771972656,297.1499938964844,293.1499938964844,0.0092714140191674,-2957.11767578125,301.62176513671875,0.5038856863975525,0.050000000745058,0.2310859560966491,291.02862548828125,291.1499938964844,261.5807800292969,260.0071716308594,279.7237548828125,293.23834228515625,291.0311889648437,1.0,0.256028950214386,0.8129810690879822,0.8129810690879822,1.0,1.0,-1.210155963897705,0.5168474316596985,0.6933085322380066,0.2263708561658859,0.0,0.0,0.895189106464386,43.27906036376953,46.0,40.11724472045898,-13828.1513671875,189.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9594421386719,313.05572509765625,278.1499938964844,0.0,18000.0,314.42999267578125,35602.18359375,36000.0,0.0,0.0,0.3011499047279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736369013786316,1.7363954782485962,-2.6359837647760287e-05,0.0,0.0003056288696825,0.0,0.0,605.0676879882812,0.0,0.0,0.0,0.9612284898757936,4.0,0.0,1.0
477960,293.152587890625,297.1499938964844,293.1499938964844,0.0972640067338943,-2241.668701171875,304.1515808105469,0.750371515750885,0.1558759063482284,0.1414158046245575,293.3388977050781,297.1499938964844,293.1499938964844,0.0049352110363543,-387.2606506347656,297.618896484375,0.5022767782211304,0.050000000745058,0.0487398169934749,293.1979064941406,297.1499938964844,293.1499938964844,0.2547829747200012,-3759.77734375,304.1573181152344,0.974507749080658,0.3380420207977295,0.237082228064537,293.1226806640625,297.1499938964844,293.1499938964844,0.2887956500053406,-5608.81591796875,304.18829345703125,0.9990000128746032,0.4294191598892212,0.3528645634651184,293.2296447753906,297.1499938964844,293.1499938964844,0.009255951270461,-2953.8828125,301.61083984375,0.5022767782211304,0.050000000745058,0.231200709939003,291.03497314453125,291.1499938964844,261.5644836425781,259.9935607910156,279.7138977050781,293.2352600097656,291.0345153808594,1.0,0.2575645744800567,0.8128976225852966,0.8128976225852966,1.0,1.0,-1.213686466217041,0.5184106826782227,0.6952757835388184,0.2272754460573196,0.0,0.0,0.9021480679512024,43.94347381591797,64.0,20.37032127380371,-13837.6640625,192.19219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8531188964844,312.9644775390625,278.1499938964844,0.0,18000.0,314.42999267578125,35644.96484375,36000.0,0.0,0.0,0.3012590110301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7513610124588013,1.751387596130371,-2.668702836672309e-05,0.0,0.0003057395806536,0.0,0.0,618.8129272460938,0.0,0.0,0.0,0.968389093875885,4.0,0.0,1.0
478020,293.1525573730469,297.1499938964844,293.1499938964844,0.0975918620824813,-2248.412109375,304.1504821777344,0.7386068105697632,0.1558126658201217,0.1414776742458343,293.3349304199219,297.1499938964844,293.1499938964844,0.0049093891866505,-385.97760009765625,297.5475769042969,0.4937944710254669,0.050000000745058,0.0488793514668941,293.1977233886719,297.1499938964844,293.1499938964844,0.254532516002655,-3757.79345703125,304.1552429199219,0.9571998715400696,0.336866945028305,0.2363675832748413,293.1247863769531,297.1499938964844,293.1499938964844,0.306520015001297,-5895.7900390625,304.1455993652344,0.9990000128746032,0.4297653436660766,0.3711481392383575,293.22869873046875,297.1499938964844,293.1499938964844,0.0092742862179875,-2962.60693359375,301.5791320800781,0.4937944710254669,0.050000000745058,0.2318625897169113,291.0026550292969,291.1499938964844,261.53436279296875,259.9683532714844,279.6915588378906,293.2369079589844,290.996826171875,1.0,0.2655971050262451,0.8127306699752808,0.8127306699752808,1.0,1.0,-1.2358033657073977,0.5282827615737915,0.7075206637382507,0.2329225987195968,0.0,0.0,0.92336106300354,47.80518341064453,67.0,-42.65000534057617,-13972.2646484375,207.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62139892578125,312.7521667480469,278.1499938964844,0.0,18000.0,314.42999267578125,35562.64453125,36000.0,0.0,0.0,0.3023363351821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7866835594177246,1.7867109775543213,-2.742730976024177e-05,0.0,0.0003068329533562,0.0,0.0,651.39453125,0.0,0.0,0.0,0.985408365726471,4.0,0.0,1.0
478080,293.1525573730469,297.1499938964844,293.1499938964844,0.0975918620824813,-2248.412109375,304.1504821777344,0.7386068105697632,0.1558126658201217,0.1414776742458343,293.3349304199219,297.1499938964844,293.1499938964844,0.0049093891866505,-385.97760009765625,297.5475769042969,0.4937944710254669,0.050000000745058,0.0488793514668941,293.1977233886719,297.1499938964844,293.1499938964844,0.254532516002655,-3757.79345703125,304.1552429199219,0.9571998715400696,0.336866945028305,0.2363675832748413,293.1247863769531,297.1499938964844,293.1499938964844,0.306520015001297,-5895.7900390625,304.1455993652344,0.9990000128746032,0.4297653436660766,0.3711481392383575,293.22869873046875,297.1499938964844,293.1499938964844,0.0092742862179875,-2962.60693359375,301.5791320800781,0.4937944710254669,0.050000000745058,0.2318625897169113,291.0026550292969,291.1499938964844,261.53436279296875,259.9683532714844,279.6915588378906,293.2369079589844,290.996826171875,1.0,0.2655971050262451,0.8127306699752808,0.8127306699752808,1.0,1.0,-1.2358033657073977,0.5282827615737915,0.7075206637382507,0.2329225987195968,0.0,0.0,0.92336106300354,47.80518341064453,67.0,-42.65000534057617,-13972.2646484375,207.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62139892578125,312.7521667480469,278.1499938964844,0.0,18000.0,314.42999267578125,35562.64453125,36000.0,0.0,0.0,0.3023363351821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7866835594177246,1.7867109775543213,-2.742730976024177e-05,0.0,0.0003068329533562,0.0,0.0,651.39453125,0.0,0.0,0.0,0.985408365726471,4.0,0.0,1.0
478140,293.1523132324219,297.1499938964844,293.1499938964844,0.0982635989785194,-2262.095703125,304.1492004394531,0.7280080318450928,0.1557945609092712,0.1415734440088272,293.3302001953125,297.1499938964844,293.1499938964844,0.0048965034075081,-386.1327209472656,297.4598693847656,0.4859882891178131,0.050000000745058,0.0490239150822162,293.1973571777344,297.1499938964844,293.1499938964844,0.2551542222499847,-3766.601806640625,304.1524658203125,0.9394956231117249,0.3357312679290771,0.2356750518083572,293.15582275390625,297.1499938964844,293.1499938964844,0.3259961903095245,-6202.2978515625,304.11505126953125,0.9990000128746032,0.4241499602794647,0.3891893625259399,293.2289123535156,297.1499938964844,293.1499938964844,0.0093133999034762,-2979.452392578125,301.5367431640625,0.4859882891178131,0.050000000745058,0.2325483411550521,290.9313049316406,291.1499938964844,261.5079345703125,259.9462280273437,279.67431640625,293.2451171875,290.9233703613281,1.0,0.2729877531528473,0.8125637769699097,0.8125637769699097,1.0,1.0,-1.2577437162399292,0.5380731821060181,0.7196705937385559,0.2386337965726852,0.0,0.0,0.9571054577827454,51.80101013183594,70.0,-90.7123565673828,-14089.3837890625,223.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609313964844,312.5134582519531,278.1499938964844,0.0,18000.0,314.9100036621094,34833.3203125,36000.0,0.0,0.0,0.3094942271709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227345943450928,1.8227626085281368,-2.8052545530954376e-05,0.0,0.000314097298542,0.0,0.0,683.48486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478200,293.1523132324219,297.1499938964844,293.1499938964844,0.0982635989785194,-2262.095703125,304.1492004394531,0.7280080318450928,0.1557945609092712,0.1415734440088272,293.3302001953125,297.1499938964844,293.1499938964844,0.0048965034075081,-386.1327209472656,297.4598693847656,0.4859882891178131,0.050000000745058,0.0490239150822162,293.1973571777344,297.1499938964844,293.1499938964844,0.2551542222499847,-3766.601806640625,304.1524658203125,0.9394956231117249,0.3357312679290771,0.2356750518083572,293.15582275390625,297.1499938964844,293.1499938964844,0.3259961903095245,-6202.2978515625,304.11505126953125,0.9990000128746032,0.4241499602794647,0.3891893625259399,293.2289123535156,297.1499938964844,293.1499938964844,0.0093133999034762,-2979.452392578125,301.5367431640625,0.4859882891178131,0.050000000745058,0.2325483411550521,290.9313049316406,291.1499938964844,261.5079345703125,259.9462280273437,279.67431640625,293.2451171875,290.9233703613281,1.0,0.2729877531528473,0.8125637769699097,0.8125637769699097,1.0,1.0,-1.2577437162399292,0.5380731821060181,0.7196705937385559,0.2386337965726852,0.0,0.0,0.9571054577827454,51.80101013183594,70.0,-90.7123565673828,-14089.3837890625,223.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609313964844,312.5134582519531,278.1499938964844,0.0,18000.0,314.9100036621094,34833.3203125,36000.0,0.0,0.0,0.3094942271709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227345943450928,1.8227626085281368,-2.8052545530954376e-05,0.0,0.000314097298542,0.0,0.0,683.48486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478260,293.1499938964844,297.1499938964844,293.1499938964844,0.0993639528751373,-2283.962890625,304.14764404296875,0.7164880037307739,0.1562082171440124,0.1420178860425949,293.32489013671875,297.1499938964844,293.1499938964844,0.0048948563635349,-387.3070373535156,297.3663635253906,0.4766293466091156,0.050000000745058,0.0492061376571655,293.19677734375,297.1499938964844,293.1499938964844,0.2562147974967956,-3780.64208984375,304.14990234375,0.9190560579299928,0.3346455693244934,0.2350416630506515,293.1955261230469,297.1499938964844,293.1499938964844,0.3346879780292511,-6344.748046875,304.11456298828125,0.9911522269248962,0.4159361720085144,0.3963112533092499,293.2299194335937,297.1499938964844,293.1499938964844,0.0093700950965285,-3001.7353515625,301.48834228515625,0.4766293466091156,0.050000000745058,0.2334127277135849,290.8432922363281,291.1499938964844,261.4857482910156,259.9276428222656,279.6680908203125,293.25421142578125,290.8365173339844,1.0,0.2796896696090698,0.8118848204612732,0.8118848204612732,1.0,1.0,-1.2654539346694946,0.5412766337394714,0.7241773009300232,0.2411385178565979,0.0,0.0,1.0,56.549407958984375,73.0,-107.2701416015625,-14096.740234375,237.1010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2070007324219,312.3653259277344,278.1499938964844,0.0,18000.0,314.9100036621094,32787.53125,36000.0,0.0,0.0,0.3135599195957184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305212259292605,1.8305490016937256,-2.776263136183843e-05,0.0,0.0003182234358973,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478320,293.1499938964844,297.1499938964844,293.1499938964844,0.0993639528751373,-2283.962890625,304.14764404296875,0.7164880037307739,0.1562082171440124,0.1420178860425949,293.32489013671875,297.1499938964844,293.1499938964844,0.0048948563635349,-387.3070373535156,297.3663635253906,0.4766293466091156,0.050000000745058,0.0492061376571655,293.19677734375,297.1499938964844,293.1499938964844,0.2562147974967956,-3780.64208984375,304.14990234375,0.9190560579299928,0.3346455693244934,0.2350416630506515,293.1955261230469,297.1499938964844,293.1499938964844,0.3346879780292511,-6344.748046875,304.11456298828125,0.9911522269248962,0.4159361720085144,0.3963112533092499,293.2299194335937,297.1499938964844,293.1499938964844,0.0093700950965285,-3001.7353515625,301.48834228515625,0.4766293466091156,0.050000000745058,0.2334127277135849,290.8432922363281,291.1499938964844,261.4857482910156,259.9276428222656,279.6680908203125,293.25421142578125,290.8365173339844,1.0,0.2796896696090698,0.8118848204612732,0.8118848204612732,1.0,1.0,-1.2654539346694946,0.5412766337394714,0.7241773009300232,0.2411385178565979,0.0,0.0,1.0,56.549407958984375,73.0,-107.2701416015625,-14096.740234375,237.1010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2070007324219,312.3653259277344,278.1499938964844,0.0,18000.0,314.9100036621094,32787.53125,36000.0,0.0,0.0,0.3135599195957184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305212259292605,1.8305490016937256,-2.776263136183843e-05,0.0,0.0003182234358973,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478380,293.1490173339844,297.1499938964844,293.1499938964844,0.1001645624637603,-2299.52880859375,304.1471252441406,0.7046090960502625,0.1564113497734069,0.1424773037433624,293.31939697265625,297.1499938964844,293.1499938964844,0.0048885769210755,-387.5921325683594,297.2944641113281,0.465898185968399,0.050000000745058,0.0494028627872467,293.1963806152344,297.1499938964844,293.1499938964844,0.2564755380153656,-3784.3330078125,304.1495361328125,0.9007406234741212,0.3335444033145904,0.2344322502613067,293.21356201171875,297.1499938964844,293.1499938964844,0.3330082893371582,-6302.54345703125,304.1293334960937,0.9723349809646606,0.4110860824584961,0.3910151124000549,293.2311706542969,297.1499938964844,293.1499938964844,0.0094043528661131,-3015.580810546875,301.4464111328125,0.465898185968399,0.050000000745058,0.2343459129333496,290.7938842773437,291.1499938964844,261.46832275390625,259.9130859375,279.6656188964844,293.2556457519531,290.79034423828125,1.0,0.2853145003318786,0.8112058639526367,0.8112058639526367,1.0,1.0,-1.262151837348938,0.5398386716842651,0.7223131656646729,0.2398802191019058,0.0,0.0,1.0,61.47085571289063,76.0,-72.1715087890625,-14050.126953125,246.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427001953125,312.3095092773437,278.1499938964844,0.0,18000.0,314.9100036621094,32437.9765625,36000.0,0.0,0.0,0.317173421382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842422485352,1.831870198249817,-2.771296385617461e-05,0.0,0.0003218907222617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478440,293.1490173339844,297.1499938964844,293.1499938964844,0.1001645624637603,-2299.52880859375,304.1471252441406,0.7046090960502625,0.1564113497734069,0.1424773037433624,293.31939697265625,297.1499938964844,293.1499938964844,0.0048885769210755,-387.5921325683594,297.2944641113281,0.465898185968399,0.050000000745058,0.0494028627872467,293.1963806152344,297.1499938964844,293.1499938964844,0.2564755380153656,-3784.3330078125,304.1495361328125,0.9007406234741212,0.3335444033145904,0.2344322502613067,293.21356201171875,297.1499938964844,293.1499938964844,0.3330082893371582,-6302.54345703125,304.1293334960937,0.9723349809646606,0.4110860824584961,0.3910151124000549,293.2311706542969,297.1499938964844,293.1499938964844,0.0094043528661131,-3015.580810546875,301.4464111328125,0.465898185968399,0.050000000745058,0.2343459129333496,290.7938842773437,291.1499938964844,261.46832275390625,259.9130859375,279.6656188964844,293.2556457519531,290.79034423828125,1.0,0.2853145003318786,0.8112058639526367,0.8112058639526367,1.0,1.0,-1.262151837348938,0.5398386716842651,0.7223131656646729,0.2398802191019058,0.0,0.0,1.0,61.47085571289063,76.0,-72.1715087890625,-14050.126953125,246.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427001953125,312.3095092773437,278.1499938964844,0.0,18000.0,314.9100036621094,32437.9765625,36000.0,0.0,0.0,0.317173421382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842422485352,1.831870198249817,-2.771296385617461e-05,0.0,0.0003218907222617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478500,293.1491394042969,297.1499938964844,293.1499938964844,0.1003893166780471,-2303.889404296875,304.1472473144531,0.6992582678794861,0.1563997864723205,0.1425804048776626,293.3166809082031,297.1499938964844,293.1499938964844,0.0048830206505954,-387.43896484375,297.2636108398437,0.4605001509189605,0.050000000745058,0.0494929701089859,293.1962280273437,297.1499938964844,293.1499938964844,0.2564015686511993,-3783.59912109375,304.1497497558594,0.8934497237205505,0.3329848051071167,0.2341108471155166,293.2171936035156,297.1499938964844,293.1499938964844,0.3321113884449005,-6287.17626953125,304.1347045898437,0.9639448523521424,0.4095681607723236,0.3894539177417755,293.2317810058594,297.1499938964844,293.1499938964844,0.0094139883294701,-3020.067138671875,301.4270324707031,0.4605001509189605,0.050000000745058,0.2347733378410339,290.7779541015625,291.1499938964844,261.4615783691406,259.9074401855469,279.6641540527344,293.2547607421875,290.7753601074219,1.0,0.2878453731536865,0.8108663558959961,0.8108663558959961,1.0,1.0,-1.260636568069458,0.539113461971283,0.7215231657028198,0.2394889295101165,0.0,0.0,1.0,63.729888916015625,76.0,-56.36243438720703,-14038.3193359375,250.3802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1400756835937,312.3084411621094,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71484375,36000.0,0.0,0.0,0.3235394358634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0003283513942733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478560,293.1494140625,297.1499938964844,293.1499938964844,0.1005196124315261,-2306.390625,304.14752197265625,0.6943681836128235,0.1563536077737808,0.1426344662904739,293.3139343261719,297.1499938964844,293.1499938964844,0.004876319784671,-387.1116027832031,297.236328125,0.455637663602829,0.050000000745058,0.0495779067277908,293.19610595703125,297.1499938964844,293.1499938964844,0.2561831474304199,-3781.049072265625,304.15020751953125,0.8868793845176697,0.3324268162250519,0.2337848991155624,293.2190856933594,297.1499938964844,293.1499938964844,0.3313360512256622,-6274.01806640625,304.1388854980469,0.9561678767204284,0.4083409905433655,0.3882519900798797,293.2323608398437,297.1499938964844,293.1499938964844,0.0094185126945376,-3022.828125,301.4087829589844,0.455637663602829,0.050000000745058,0.2351762354373932,290.7680358886719,291.1499938964844,261.4562072753906,259.9029846191406,279.6626281738281,293.25347900390625,290.76715087890625,1.0,0.2902385294437408,0.810614287853241,0.810614287853241,1.0,1.0,-1.2594528198242188,0.5385461449623108,0.720906674861908,0.2391887009143829,0.0,0.0,1.0,65.8630599975586,79.0,-36.995025634765625,-14052.0712890625,254.50343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193359375,312.3599853515625,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3254566490650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302971308585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478620,293.150146484375,297.1499938964844,293.1499938964844,0.1005165502429008,-2306.124755859375,304.1483459472656,0.6857061386108398,0.1562226861715316,0.1426767855882644,293.3084716796875,297.1499938964844,293.1499938964844,0.0048572770319879,-385.6984558105469,297.1961669921875,0.4473848342895508,0.050000000745058,0.0497364178299903,293.1957702636719,297.1499938964844,293.1499938964844,0.2552025616168976,-3769.1455078125,304.1517944335937,0.8753783702850342,0.3313246369361877,0.2331320643424987,293.22027587890625,297.1499938964844,293.1499938964844,0.3295302391052246,-6244.26953125,304.1455383300781,0.9420326948165894,0.4063434302806854,0.386403739452362,293.2334899902344,297.1499938964844,293.1499938964844,0.0094088120386004,-3021.932861328125,301.3773193359375,0.4473848342895508,0.050000000745058,0.2359281629323959,290.7732238769531,291.1499938964844,261.4499206542969,259.8978576660156,279.6607971191406,293.2504272460937,290.77490234375,1.0,0.2946878671646118,0.8101101517677307,0.8101101517677307,1.0,1.0,-1.257594108581543,0.5376440286636353,0.7199500799179077,0.238711729645729,0.0,0.0,1.0,69.84950256347656,82.0,2.649128198623657,-14096.927734375,262.3244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363037109375,312.4971008300781,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3285358548164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334221255499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478680,293.150146484375,297.1499938964844,293.1499938964844,0.1005165502429008,-2306.124755859375,304.1483459472656,0.6857061386108398,0.1562226861715316,0.1426767855882644,293.3084716796875,297.1499938964844,293.1499938964844,0.0048572770319879,-385.6984558105469,297.1961669921875,0.4473848342895508,0.050000000745058,0.0497364178299903,293.1957702636719,297.1499938964844,293.1499938964844,0.2552025616168976,-3769.1455078125,304.1517944335937,0.8753783702850342,0.3313246369361877,0.2331320643424987,293.22027587890625,297.1499938964844,293.1499938964844,0.3295302391052246,-6244.26953125,304.1455383300781,0.9420326948165894,0.4063434302806854,0.386403739452362,293.2334899902344,297.1499938964844,293.1499938964844,0.0094088120386004,-3021.932861328125,301.3773193359375,0.4473848342895508,0.050000000745058,0.2359281629323959,290.7732238769531,291.1499938964844,261.4499206542969,259.8978576660156,279.6607971191406,293.2504272460937,290.77490234375,1.0,0.2946878671646118,0.8101101517677307,0.8101101517677307,1.0,1.0,-1.257594108581543,0.5376440286636353,0.7199500799179077,0.238711729645729,0.0,0.0,1.0,69.84950256347656,82.0,2.649128198623657,-14096.927734375,262.3244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363037109375,312.4971008300781,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3285358548164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334221255499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478740,293.1507873535156,297.1499938964844,293.1499938964844,0.100318007171154,-2301.946044921875,304.14923095703125,0.6782161593437195,0.1560876816511154,0.1426947116851806,293.30291748046875,297.1499938964844,293.1499938964844,0.0048343208618462,-383.7110595703125,297.1690673828125,0.4405587911605835,0.050000000745058,0.0498842671513557,293.1953430175781,297.1499938964844,293.1499938964844,0.2537747621536255,-3751.718994140625,304.153564453125,0.8655049800872803,0.3302502036094665,0.2324886918067932,293.21990966796875,297.1499938964844,293.1499938964844,0.3273782134056091,-6209.734375,304.15057373046875,0.9294199347496032,0.404636025428772,0.3848934769630432,293.23455810546875,297.1499938964844,293.1499938964844,0.0093832137063145,-3015.61328125,301.3500061035156,0.4405587911605835,0.050000000745058,0.2366294860839843,290.7992248535156,291.1499938964844,261.45001220703125,259.8981018066406,279.66143798828125,293.2474060058594,290.8026123046875,1.0,0.2987904250621795,0.8096060156822205,0.8096060156822205,1.0,1.0,-1.2560497522354126,0.5368872880935669,0.7191624045372009,0.2383029013872146,0.0,0.0,1.0,73.5704345703125,85.0,32.73551940917969,-14153.1025390625,269.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5041809082031,312.6576538085937,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3355382680892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003405286988709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478800,293.1507873535156,297.1499938964844,293.1499938964844,0.100318007171154,-2301.946044921875,304.14923095703125,0.6782161593437195,0.1560876816511154,0.1426947116851806,293.30291748046875,297.1499938964844,293.1499938964844,0.0048343208618462,-383.7110595703125,297.1690673828125,0.4405587911605835,0.050000000745058,0.0498842671513557,293.1953430175781,297.1499938964844,293.1499938964844,0.2537747621536255,-3751.718994140625,304.153564453125,0.8655049800872803,0.3302502036094665,0.2324886918067932,293.21990966796875,297.1499938964844,293.1499938964844,0.3273782134056091,-6209.734375,304.15057373046875,0.9294199347496032,0.404636025428772,0.3848934769630432,293.23455810546875,297.1499938964844,293.1499938964844,0.0093832137063145,-3015.61328125,301.3500061035156,0.4405587911605835,0.050000000745058,0.2366294860839843,290.7992248535156,291.1499938964844,261.45001220703125,259.8981018066406,279.66143798828125,293.2474060058594,290.8026123046875,1.0,0.2987904250621795,0.8096060156822205,0.8096060156822205,1.0,1.0,-1.2560497522354126,0.5368872880935669,0.7191624045372009,0.2383029013872146,0.0,0.0,1.0,73.5704345703125,85.0,32.73551940917969,-14153.1025390625,269.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5041809082031,312.6576538085937,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3355382680892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003405286988709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478860,293.1611633300781,297.1499938964844,293.1499938964844,0.0986695811152458,-2270.24658203125,304.1522827148437,0.6685439944267273,0.1539413928985595,0.14126817882061,293.3092956542969,297.1499938964844,293.1499938964844,0.0047767260111868,-378.847900390625,297.1239929199219,0.4341694414615631,0.050000000745058,0.0500400327146053,293.2044677734375,297.1499938964844,293.1499938964844,0.2503678202629089,-3710.09326171875,304.1581115722656,0.8546923995018005,0.3272297084331512,0.2307630628347396,293.2287292480469,297.1499938964844,293.1499938964844,0.3230799436569214,-6141.86669921875,304.1575927734375,0.9157721996307372,0.4010588824748993,0.3820304572582245,293.2478332519531,297.1499938964844,293.1499938964844,0.009284695610404,-2992.255859375,301.2933654785156,0.4341694414615631,0.050000000745058,0.2373683601617813,290.8515625,291.1499938964844,261.4557189941406,259.9031066894531,279.6728820800781,293.2547302246094,290.858642578125,1.0,0.3024871945381164,0.8091489672660828,0.8091489672660828,1.0,1.0,-1.2499052286148071,0.5340671539306641,0.7158380746841431,0.236731007695198,0.0,0.0,1.0,77.42216491699219,88.0,74.39083862304688,-14209.244140625,275.45770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7701416015625,312.9162902832031,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3378187417984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428430645726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478920,293.1611633300781,297.1499938964844,293.1499938964844,0.0986695811152458,-2270.24658203125,304.1522827148437,0.6685439944267273,0.1539413928985595,0.14126817882061,293.3092956542969,297.1499938964844,293.1499938964844,0.0047767260111868,-378.847900390625,297.1239929199219,0.4341694414615631,0.050000000745058,0.0500400327146053,293.2044677734375,297.1499938964844,293.1499938964844,0.2503678202629089,-3710.09326171875,304.1581115722656,0.8546923995018005,0.3272297084331512,0.2307630628347396,293.2287292480469,297.1499938964844,293.1499938964844,0.3230799436569214,-6141.86669921875,304.1575927734375,0.9157721996307372,0.4010588824748993,0.3820304572582245,293.2478332519531,297.1499938964844,293.1499938964844,0.009284695610404,-2992.255859375,301.2933654785156,0.4341694414615631,0.050000000745058,0.2373683601617813,290.8515625,291.1499938964844,261.4557189941406,259.9031066894531,279.6728820800781,293.2547302246094,290.858642578125,1.0,0.3024871945381164,0.8091489672660828,0.8091489672660828,1.0,1.0,-1.2499052286148071,0.5340671539306641,0.7158380746841431,0.236731007695198,0.0,0.0,1.0,77.42216491699219,88.0,74.39083862304688,-14209.244140625,275.45770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7701416015625,312.9162902832031,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3378187417984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428430645726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478980,293.1650695800781,297.1499938964844,293.1499938964844,0.097158282995224,-2240.843505859375,304.15399169921875,0.6608213186264038,0.1528595983982086,0.140263170003891,293.31182861328125,297.1499938964844,293.1499938964844,0.0047232480719685,-373.9156494140625,297.1025390625,0.4289851486682892,0.050000000745058,0.0501816682517528,293.2069091796875,297.1499938964844,293.1499938964844,0.2468491047620773,-3667.114013671875,304.1612243652344,0.8458569645881653,0.3253496885299682,0.2294136732816696,293.2307434082031,297.1499938964844,293.1499938964844,0.3184930384159088,-6070.00927734375,304.1626281738281,0.9048507213592528,0.3986487090587616,0.3796970248222351,293.25732421875,297.1499938964844,293.1499938964844,0.0091847628355026,-2965.411865234375,301.2491149902344,0.4289851486682892,0.050000000745058,0.2380402386188507,290.9307861328125,291.1499938964844,261.4657592773437,259.9116516113281,279.6830139160156,293.2584533691406,290.9391174316406,1.0,0.3059170544147491,0.8086918592453003,0.8086918592453003,1.0,1.0,-1.2452536821365356,0.5319329500198364,0.7133206725120544,0.2355000078678131,0.0,0.0,1.0,80.9379653930664,76.0,104.57301330566406,-14278.810546875,281.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,313.1788024902344,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3389460444450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439871361479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479040,293.1650695800781,297.1499938964844,293.1499938964844,0.097158282995224,-2240.843505859375,304.15399169921875,0.6608213186264038,0.1528595983982086,0.140263170003891,293.31182861328125,297.1499938964844,293.1499938964844,0.0047232480719685,-373.9156494140625,297.1025390625,0.4289851486682892,0.050000000745058,0.0501816682517528,293.2069091796875,297.1499938964844,293.1499938964844,0.2468491047620773,-3667.114013671875,304.1612243652344,0.8458569645881653,0.3253496885299682,0.2294136732816696,293.2307434082031,297.1499938964844,293.1499938964844,0.3184930384159088,-6070.00927734375,304.1626281738281,0.9048507213592528,0.3986487090587616,0.3796970248222351,293.25732421875,297.1499938964844,293.1499938964844,0.0091847628355026,-2965.411865234375,301.2491149902344,0.4289851486682892,0.050000000745058,0.2380402386188507,290.9307861328125,291.1499938964844,261.4657592773437,259.9116516113281,279.6830139160156,293.2584533691406,290.9391174316406,1.0,0.3059170544147491,0.8086918592453003,0.8086918592453003,1.0,1.0,-1.2452536821365356,0.5319329500198364,0.7133206725120544,0.2355000078678131,0.0,0.0,1.0,80.9379653930664,76.0,104.57301330566406,-14278.810546875,281.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417175292969,313.1788024902344,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3389460444450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439871361479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479100,293.166015625,297.1499938964844,293.1499938964844,0.0964797362685203,-2227.548583984375,304.15447998046875,0.660078763961792,0.1524831354618072,0.1398825645446777,293.31201171875,297.1499938964844,293.1499938964844,0.0046912897378206,-371.01263427734375,297.0965270996094,0.4288780391216278,0.050000000745058,0.0501847751438617,293.20709228515625,297.1499938964844,293.1499938964844,0.245162159204483,-3646.507080078125,304.1622314453125,0.8450475931167603,0.324594110250473,0.2288539111614227,293.2306213378906,297.1499938964844,293.1499938964844,0.3162609934806824,-6035.1728515625,304.16436767578125,0.9038428068161012,0.3976483345031738,0.3787039220333099,293.260986328125,297.1499938964844,293.1499938964844,0.0091190133243799,-2947.783447265625,301.22979736328125,0.4288780391216278,0.050000000745058,0.2380549609661102,290.9737854003906,291.1499938964844,261.4722900390625,259.91717529296875,279.6888732910156,293.26055908203125,290.98248291015625,1.0,0.3053930997848511,0.8084633350372314,0.8084633350372314,1.0,1.0,-1.2429547309875488,0.5308770537376404,0.7120777368545532,0.2348959296941757,0.0,0.0,1.0,80.98200988769531,76.0,113.71078491210938,-14310.8818359375,280.2323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1718444824219,313.30474853515625,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3439702689647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003490860981401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479160,293.1663513183594,297.1499938964844,293.1499938964844,0.0958181098103523,-2214.52490234375,304.1548767089844,0.6612465381622314,0.1522163152694702,0.1395546346902847,293.3116149902344,297.1499938964844,293.1499938964844,0.0046560894697904,-367.8193359375,297.0939636230469,0.4303214848041534,0.050000000745058,0.0501437298953533,293.20684814453125,297.1499938964844,293.1499938964844,0.2434427589178085,-3625.470703125,304.16314697265625,0.8464465737342834,0.323916882276535,0.2283256351947784,293.2300720214844,297.1499938964844,293.1499938964844,0.3139812648296356,-5999.60107421875,304.1658935546875,0.9054375886917114,0.3967356383800506,0.377763956785202,293.2640075683594,297.1499938964844,293.1499938964844,0.0090427929535508,-2927.206298828125,301.2124328613281,0.4303214848041534,0.050000000745058,0.2378602772951126,291.0199279785156,291.1499938964844,261.479736328125,259.9234619140625,279.6956481933594,293.263671875,291.0297546386719,1.0,0.3038233816623688,0.8082610368728638,0.8082610368728638,1.0,1.0,-1.2405158281326294,0.529763400554657,0.7107523679733276,0.2342519611120224,0.0,0.0,1.0,79.90594482421875,64.0,125.2640609741211,-14356.1083984375,276.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3377380371094,313.4647521972656,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3445024192333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003496261779218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479220,293.1658630371094,297.1499938964844,293.1499938964844,0.0945086851716041,-2188.54443359375,304.1554260253906,0.6679258346557617,0.1518960446119308,0.1390434652566909,293.309326171875,297.1499938964844,293.1499938964844,0.004577696789056,-360.6578063964844,297.1013488769531,0.4368754923343658,0.050000000745058,0.0499718859791755,293.20562744140625,297.1499938964844,293.1499938964844,0.239805519580841,-3580.81298828125,304.164794921875,0.8542066812515259,0.3227237164974212,0.227333590388298,293.2281799316406,297.1499938964844,293.1499938964844,0.3091507256031036,-5924.11572265625,304.16864013671875,0.91482812166214,0.3950906991958618,0.3759911358356476,293.2684936523437,297.1499938964844,293.1499938964844,0.0088669033721089,-2878.77001953125,301.1842956542969,0.4368754923343658,0.050000000745058,0.2370451092720031,291.1262512207031,291.1499938964844,261.4973449707031,259.938232421875,279.7094421386719,293.26824951171875,291.1372375488281,1.0,0.2981234788894653,0.8078564405441284,0.8078564405441284,1.0,1.0,-1.235398769378662,0.5274333953857422,0.7079653739929199,0.2328954339027404,0.0,0.0,1.0,75.47747802734375,52.0,145.35928344726562,-14436.7734375,265.6444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65313720703125,313.7696228027344,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3447557389736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498832520563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479280,293.1658630371094,297.1499938964844,293.1499938964844,0.0945086851716041,-2188.54443359375,304.1554260253906,0.6679258346557617,0.1518960446119308,0.1390434652566909,293.309326171875,297.1499938964844,293.1499938964844,0.004577696789056,-360.6578063964844,297.1013488769531,0.4368754923343658,0.050000000745058,0.0499718859791755,293.20562744140625,297.1499938964844,293.1499938964844,0.239805519580841,-3580.81298828125,304.164794921875,0.8542066812515259,0.3227237164974212,0.227333590388298,293.2281799316406,297.1499938964844,293.1499938964844,0.3091507256031036,-5924.11572265625,304.16864013671875,0.91482812166214,0.3950906991958618,0.3759911358356476,293.2684936523437,297.1499938964844,293.1499938964844,0.0088669033721089,-2878.77001953125,301.1842956542969,0.4368754923343658,0.050000000745058,0.2370451092720031,291.1262512207031,291.1499938964844,261.4973449707031,259.938232421875,279.7094421386719,293.26824951171875,291.1372375488281,1.0,0.2981234788894653,0.8078564405441284,0.8078564405441284,1.0,1.0,-1.235398769378662,0.5274333953857422,0.7079653739929199,0.2328954339027404,0.0,0.0,1.0,75.47747802734375,52.0,145.35928344726562,-14436.7734375,265.6444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65313720703125,313.7696228027344,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3447557389736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498832520563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479340,293.1643981933594,297.1499938964844,293.1499938964844,0.0932766646146774,-2163.968994140625,304.1556701660156,0.6799089908599854,0.1517915576696396,0.1386605054140091,293.30548095703125,297.1499938964844,293.1499938964844,0.0044952942989766,-353.1492004394531,297.1171264648437,0.4484501183032989,0.050000000745058,0.0497150123119354,293.2039794921875,297.1499938964844,293.1499938964844,0.2361398041248321,-3535.730712890625,304.1659545898437,0.8681288957595825,0.321646511554718,0.2263778746128082,293.22564697265625,297.1499938964844,293.1499938964844,0.3043012619018554,-5848.349609375,304.17047119140625,0.9322566986083984,0.393620878458023,0.3743141591548919,293.2713317871094,297.1499938964844,293.1499938964844,0.0086771426722407,-2825.88818359375,301.1609802246094,0.4484501183032989,0.050000000745058,0.2358266115188598,291.2371520996094,291.1499938964844,261.5181579589844,259.9556579589844,279.7237243652344,293.2712097167969,291.2481689453125,1.0,0.2898113131523132,0.8074518442153931,0.8074518442153931,1.0,1.0,-1.2300080060958862,0.5249864459037781,0.7050215601921082,0.2314586490392685,0.0,0.0,0.9825098514556884,68.8920669555664,40.0,152.4729766845703,-14498.4423828125,249.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9346618652344,314.0413513183594,278.1499938964844,0.0,18000.0,316.8299865722656,32884.2421875,36000.0,0.0,0.0,0.348951518535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83015525341034,1.830183029174805,-2.777636836981401e-05,0.0,0.0003541414334904,0.0,0.0,683.488037109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479400,293.1643981933594,297.1499938964844,293.1499938964844,0.0932766646146774,-2163.968994140625,304.1556701660156,0.6799089908599854,0.1517915576696396,0.1386605054140091,293.30548095703125,297.1499938964844,293.1499938964844,0.0044952942989766,-353.1492004394531,297.1171264648437,0.4484501183032989,0.050000000745058,0.0497150123119354,293.2039794921875,297.1499938964844,293.1499938964844,0.2361398041248321,-3535.730712890625,304.1659545898437,0.8681288957595825,0.321646511554718,0.2263778746128082,293.22564697265625,297.1499938964844,293.1499938964844,0.3043012619018554,-5848.349609375,304.17047119140625,0.9322566986083984,0.393620878458023,0.3743141591548919,293.2713317871094,297.1499938964844,293.1499938964844,0.0086771426722407,-2825.88818359375,301.1609802246094,0.4484501183032989,0.050000000745058,0.2358266115188598,291.2371520996094,291.1499938964844,261.5181579589844,259.9556579589844,279.7237243652344,293.2712097167969,291.2481689453125,1.0,0.2898113131523132,0.8074518442153931,0.8074518442153931,1.0,1.0,-1.2300080060958862,0.5249864459037781,0.7050215601921082,0.2314586490392685,0.0,0.0,0.9825098514556884,68.8920669555664,40.0,152.4729766845703,-14498.4423828125,249.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9346618652344,314.0413513183594,278.1499938964844,0.0,18000.0,316.8299865722656,32884.2421875,36000.0,0.0,0.0,0.348951518535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83015525341034,1.830183029174805,-2.777636836981401e-05,0.0,0.0003541414334904,0.0,0.0,683.488037109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479460,293.1624755859375,297.1499938964844,293.1499938964844,0.0920890420675277,-2140.1748046875,304.15576171875,0.6973022222518921,0.1518166661262512,0.1383626163005828,293.3004150390625,297.1499938964844,293.1499938964844,0.0044122450053691,-345.5538635253906,297.1400756835937,0.4658657610416412,0.050000000745058,0.0494036898016929,293.2019958496094,297.1499938964844,293.1499938964844,0.2324578315019607,-3490.320068359375,304.1667785644531,0.8886998295783997,0.3206799924373626,0.2254552692174911,293.2227783203125,297.1499938964844,293.1499938964844,0.2994461059570312,-5772.36181640625,304.1717529296875,0.9566570520401,0.3922868072986603,0.372717946767807,293.27301025390625,297.1499938964844,293.1499938964844,0.0084811775013804,-2770.4052734375,301.1415100097656,0.4658657610416412,0.050000000745058,0.2343498319387436,291.35137939453125,291.1499938964844,261.5419006347656,259.9754333496094,279.73846435546875,293.27294921875,291.3632202148437,1.0,0.2795608043670654,0.8070611953735352,0.8070611953735352,1.0,1.0,-1.2244807481765747,0.5224853754043579,0.701995313167572,0.2299786657094955,0.0,0.0,0.9481611251831056,60.92602157592773,28.0,160.3961944580078,-14571.798828125,231.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2616577148437,314.3533630371094,278.1499938964844,0.0,18000.0,316.8299865722656,34262.62109375,36000.0,0.0,0.0,0.3485997021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824923157691956,1.8249510526657104,-2.7971958843409084e-05,0.0,0.0003537843876983,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479520,293.1624755859375,297.1499938964844,293.1499938964844,0.0920890420675277,-2140.1748046875,304.15576171875,0.6973022222518921,0.1518166661262512,0.1383626163005828,293.3004150390625,297.1499938964844,293.1499938964844,0.0044122450053691,-345.5538635253906,297.1400756835937,0.4658657610416412,0.050000000745058,0.0494036898016929,293.2019958496094,297.1499938964844,293.1499938964844,0.2324578315019607,-3490.320068359375,304.1667785644531,0.8886998295783997,0.3206799924373626,0.2254552692174911,293.2227783203125,297.1499938964844,293.1499938964844,0.2994461059570312,-5772.36181640625,304.1717529296875,0.9566570520401,0.3922868072986603,0.372717946767807,293.27301025390625,297.1499938964844,293.1499938964844,0.0084811775013804,-2770.4052734375,301.1415100097656,0.4658657610416412,0.050000000745058,0.2343498319387436,291.35137939453125,291.1499938964844,261.5419006347656,259.9754333496094,279.73846435546875,293.27294921875,291.3632202148437,1.0,0.2795608043670654,0.8070611953735352,0.8070611953735352,1.0,1.0,-1.2244807481765747,0.5224853754043579,0.701995313167572,0.2299786657094955,0.0,0.0,0.9481611251831056,60.92602157592773,28.0,160.3961944580078,-14571.798828125,231.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2616577148437,314.3533630371094,278.1499938964844,0.0,18000.0,316.8299865722656,34262.62109375,36000.0,0.0,0.0,0.3485997021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824923157691956,1.8249510526657104,-2.7971958843409084e-05,0.0,0.0003537843876983,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479580,293.1603698730469,297.1499938964844,293.1499938964844,0.0909435898065567,-2117.178955078125,304.1557312011719,0.7200739979743958,0.15192511677742,0.1381142437458038,293.2944030761719,297.1499938964844,293.1499938964844,0.0043298262171447,-338.0185546875,297.1685791015625,0.4842396378517151,0.050000000745058,0.0490580201148986,293.19970703125,297.1499938964844,293.1499938964844,0.2288581728935241,-3445.82177734375,304.16717529296875,0.9183568954467772,0.3198246955871582,0.2245858609676361,293.2196960449219,297.1499938964844,293.1499938964844,0.2946795523166656,-5697.6474609375,304.17242431640625,0.9852508902549744,0.3910656571388244,0.3711979985237121,293.2738647460937,297.1499938964844,293.1499938964844,0.0082846414297819,-2714.039306640625,301.124755859375,0.4842396378517151,0.050000000745058,0.2327101230621338,291.4665832519531,291.1499938964844,261.5681457519531,259.99725341796875,279.75372314453125,293.2738342285156,291.4772644042969,1.0,0.2677819430828094,0.806670606136322,0.806670606136322,1.0,1.0,-1.2189314365386963,0.5199799537658691,0.6989514231681824,0.2284841388463974,0.0,0.0,0.8981630206108093,52.090091705322266,25.0,155.60325622558594,-14600.748046875,210.80096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.550537109375,314.6116943359375,278.1499938964844,0.0,18000.0,316.8299865722656,36451.31640625,36000.0,0.0,0.0,0.3473931849002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799238204956055,1.7992660999298096,-2.790166581689845e-05,0.0,0.0003525599313434,0.0,0.0,666.65087890625,0.0,0.0,0.0,0.9895368218421936,4.0,0.0,1.0
479640,293.1603698730469,297.1499938964844,293.1499938964844,0.0909435898065567,-2117.178955078125,304.1557312011719,0.7200739979743958,0.15192511677742,0.1381142437458038,293.2944030761719,297.1499938964844,293.1499938964844,0.0043298262171447,-338.0185546875,297.1685791015625,0.4842396378517151,0.050000000745058,0.0490580201148986,293.19970703125,297.1499938964844,293.1499938964844,0.2288581728935241,-3445.82177734375,304.16717529296875,0.9183568954467772,0.3198246955871582,0.2245858609676361,293.2196960449219,297.1499938964844,293.1499938964844,0.2946795523166656,-5697.6474609375,304.17242431640625,0.9852508902549744,0.3910656571388244,0.3711979985237121,293.2738647460937,297.1499938964844,293.1499938964844,0.0082846414297819,-2714.039306640625,301.124755859375,0.4842396378517151,0.050000000745058,0.2327101230621338,291.4665832519531,291.1499938964844,261.5681457519531,259.99725341796875,279.75372314453125,293.2738342285156,291.4772644042969,1.0,0.2677819430828094,0.806670606136322,0.806670606136322,1.0,1.0,-1.2189314365386963,0.5199799537658691,0.6989514231681824,0.2284841388463974,0.0,0.0,0.8981630206108093,52.090091705322266,25.0,155.60325622558594,-14600.748046875,210.80096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.550537109375,314.6116943359375,278.1499938964844,0.0,18000.0,316.8299865722656,36451.31640625,36000.0,0.0,0.0,0.3473931849002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799238204956055,1.7992660999298096,-2.790166581689845e-05,0.0,0.0003525599313434,0.0,0.0,666.65087890625,0.0,0.0,0.0,0.9895368218421936,4.0,0.0,1.0
