time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479700,293.1593322753906,297.1499938964844,293.1499938964844,0.0905143544077873,-2108.58251953125,304.1554870605469,0.7306669354438782,0.152000293135643,0.1380362063646316,293.2911071777344,297.1499938964844,293.1499938964844,0.0042936750687658,-334.7996826171875,297.1779479980469,0.4920960962772369,0.050000000745058,0.0489097833633422,293.1985168457031,297.1499938964844,293.1499938964844,0.2273875325918197,-3427.771728515625,304.1667175292969,0.934874415397644,0.3194329440593719,0.2241962403059005,293.2181091308594,297.1499938964844,293.1499938964844,0.2927046716213226,-5666.95751953125,304.1719055175781,0.9971327781677246,0.3904922902584076,0.3704994916915893,293.2740478515625,297.1499938964844,293.1499938964844,0.0082002552226185,-2690.218505859375,301.1142272949219,0.4920960962772369,0.050000000745058,0.2320069521665573,291.5121459960937,291.1499938964844,261.58209228515625,260.00885009765625,279.7613220214844,293.2740173339844,291.51953125,1.0,0.2627599537372589,0.8064753413200378,0.8064753413200378,1.0,1.0,-1.216509222984314,0.5188878774642944,0.6976213455200195,0.2278198152780532,0.0,0.0,0.8693720102310181,48.300140380859375,25.0,132.2435760498047,-14566.263671875,202.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6864929199219,314.7006225585937,278.1499938964844,0.0,18000.0,316.3500061035156,36972.5,36000.0,0.0,0.0,0.3416562974452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.752199649810791,1.752226710319519,-2.700509321584832e-05,0.0,0.0003467376809567,0.0,0.0,624.34814453125,0.0,0.0,0.0,0.9671139121055604,4.0,0.0,1.0
479760,293.1582336425781,297.1499938964844,293.1499938964844,0.0902517065405845,-2103.334716796875,304.1549377441406,0.7385962009429932,0.1520959287881851,0.1380166113376617,293.2874755859375,297.1499938964844,293.1499938964844,0.0042665270157158,-332.4356384277344,297.1802978515625,0.4978989064693451,0.050000000745058,0.0488093793392181,293.1972351074219,297.1499938964844,293.1499938964844,0.226287841796875,-3414.45654296875,304.1656494140625,0.9469058513641356,0.3190682828426361,0.2238596379756927,293.2135314941406,297.1499938964844,293.1499938964844,0.2841246426105499,-5530.54296875,304.1838073730469,0.9990000128746032,0.3905209600925445,0.3620853424072265,293.2740173339844,297.1499938964844,293.1499938964844,0.008135967887938,-2672.5458984375,301.10064697265625,0.4978989064693451,0.050000000745058,0.2315306812524795,291.5423583984375,291.1499938964844,261.5965576171875,260.0208435058594,279.7738342285156,293.2740478515625,291.54742431640625,1.0,0.2579084634780884,0.8062905073165894,0.8062905073165894,1.0,1.0,-1.2052289247512815,0.5138113498687744,0.6914175748825073,0.2250043153762817,0.0,0.0,0.8401238918304443,45.59444427490234,25.0,104.42088317871094,-14419.1396484375,192.8484649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7861633300781,314.7488098144531,278.1499938964844,0.0,18000.0,316.3500061035156,37326.55859375,36000.0,0.0,0.0,0.339887797832489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6906644105911257,1.6906901597976685,-2.5798661226872355e-05,0.0,0.0003449429350439,0.0,0.0,570.9208374023438,0.0,0.0,0.0,0.9380201697349548,4.0,0.0,1.0
479820,293.1563720703125,297.1499938964844,293.1499938964844,0.0899372026324272,-2097.053955078125,304.15380859375,0.7514694929122925,0.1522651761770248,0.1380412876605987,293.2797241210937,297.1499938964844,293.1499938964844,0.0042246859520673,-328.8719177246094,297.1771545410156,0.5073052048683167,0.050000000745058,0.048666700720787,293.195068359375,297.1499938964844,293.1499938964844,0.2245578616857528,-3393.716064453125,304.1632995605469,0.9645443558692932,0.3183077275753021,0.2232273817062378,293.18292236328125,297.1499938964844,293.1499938964844,0.265223890542984,-5229.61767578125,304.2035827636719,0.9990000128746032,0.3950767517089844,0.3428796231746673,293.27349853515625,297.1499938964844,293.1499938964844,0.0080335969105362,-2645.15283203125,301.07012939453125,0.5073052048683167,0.050000000745058,0.2308538854122162,291.58251953125,291.1499938964844,261.6268005371094,260.0458679199219,279.79937744140625,293.2735595703125,291.5843200683594,1.0,0.2498451024293899,0.8059209585189819,0.8059209585189819,1.0,1.0,-1.1805307865142822,0.5028053522109985,0.6777254343032837,0.2186325490474701,0.0,0.0,0.7794129252433777,41.62258529663086,28.0,56.64249801635742,-14059.2119140625,176.96041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0335693359375,314.84539794921875,278.1499938964844,0.0,18000.0,316.3500061035156,37814.6640625,36000.0,0.0,0.0,0.3351947367191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534249186515808,1.534272074699402,-2.284592846990563e-05,0.0,0.0003401800640858,0.0,0.0,448.9212036132813,0.0,0.0,0.0,0.8650793433189392,4.0,0.0,1.0
479880,293.1563720703125,297.1499938964844,293.1499938964844,0.0899372026324272,-2097.053955078125,304.15380859375,0.7514694929122925,0.1522651761770248,0.1380412876605987,293.2797241210937,297.1499938964844,293.1499938964844,0.0042246859520673,-328.8719177246094,297.1771545410156,0.5073052048683167,0.050000000745058,0.048666700720787,293.195068359375,297.1499938964844,293.1499938964844,0.2245578616857528,-3393.716064453125,304.1632995605469,0.9645443558692932,0.3183077275753021,0.2232273817062378,293.18292236328125,297.1499938964844,293.1499938964844,0.265223890542984,-5229.61767578125,304.2035827636719,0.9990000128746032,0.3950767517089844,0.3428796231746673,293.27349853515625,297.1499938964844,293.1499938964844,0.0080335969105362,-2645.15283203125,301.07012939453125,0.5073052048683167,0.050000000745058,0.2308538854122162,291.58251953125,291.1499938964844,261.6268005371094,260.0458679199219,279.79937744140625,293.2735595703125,291.5843200683594,1.0,0.2498451024293899,0.8059209585189819,0.8059209585189819,1.0,1.0,-1.1805307865142822,0.5028053522109985,0.6777254343032837,0.2186325490474701,0.0,0.0,0.7794129252433777,41.62258529663086,28.0,56.64249801635742,-14059.2119140625,176.96041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0335693359375,314.84539794921875,278.1499938964844,0.0,18000.0,316.3500061035156,37814.6640625,36000.0,0.0,0.0,0.3351947367191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534249186515808,1.534272074699402,-2.284592846990563e-05,0.0,0.0003401800640858,0.0,0.0,448.9212036132813,0.0,0.0,0.0,0.8650793433189392,4.0,0.0,1.0
479940,293.15478515625,297.1499938964844,293.1499938964844,0.0900659188628196,-2099.826171875,304.1523132324219,0.7610858678817749,0.1524253338575363,0.1380968540906906,293.2713928222656,297.1499938964844,293.1499938964844,0.0041993465274572,-327.1634826660156,297.1502990722656,0.5143746137619019,0.050000000745058,0.0485746003687381,293.1927795410156,297.1499938964844,293.1499938964844,0.223993718624115,-3387.88134765625,304.1597900390625,0.975916624069214,0.3176337778568268,0.2226752638816833,293.14288330078125,297.1499938964844,293.1499938964844,0.2529991269111633,-5037.35302734375,304.2056884765625,0.9990000128746032,0.4023571908473968,0.329886794090271,293.2720642089844,297.1499938964844,293.1499938964844,0.0079715680330991,-2632.04345703125,301.0298767089844,0.5143746137619019,0.050000000745058,0.2304169833660125,291.5723571777344,291.1499938964844,261.6584777832031,260.072021484375,279.8205871582031,293.2721862792969,291.5677795410156,1.0,0.2445093691349029,0.8055514097213745,0.8055514097213745,1.0,1.0,-1.1637005805969238,0.4953310787677765,0.668369472026825,0.2142505347728729,0.0,0.0,0.7230963706970215,39.04895782470703,46.0,-15.466909408569336,-13699.244140625,166.7371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33221435546875,314.91705322265625,278.1499938964844,0.0,18000.0,315.8699951171875,37932.2421875,36000.0,0.0,0.0,0.3240879774093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3539828062057495,1.3540024757385254,-1.971086931007449e-05,0.0,0.0003289080923423,0.0,0.0,332.0880432128906,0.0,0.0,0.0,0.7836405038833618,4.0,0.0,1.0
480000,293.15478515625,297.1499938964844,293.1499938964844,0.0900659188628196,-2099.826171875,304.1523132324219,0.7610858678817749,0.1524253338575363,0.1380968540906906,293.2713928222656,297.1499938964844,293.1499938964844,0.0041993465274572,-327.1634826660156,297.1502990722656,0.5143746137619019,0.050000000745058,0.0485746003687381,293.1927795410156,297.1499938964844,293.1499938964844,0.223993718624115,-3387.88134765625,304.1597900390625,0.975916624069214,0.3176337778568268,0.2226752638816833,293.14288330078125,297.1499938964844,293.1499938964844,0.2529991269111633,-5037.35302734375,304.2056884765625,0.9990000128746032,0.4023571908473968,0.329886794090271,293.2720642089844,297.1499938964844,293.1499938964844,0.0079715680330991,-2632.04345703125,301.0298767089844,0.5143746137619019,0.050000000745058,0.2304169833660125,291.5723571777344,291.1499938964844,261.6584777832031,260.072021484375,279.8205871582031,293.2721862792969,291.5677795410156,1.0,0.2445093691349029,0.8055514097213745,0.8055514097213745,1.0,1.0,-1.1637005805969238,0.4953310787677765,0.668369472026825,0.2142505347728729,0.0,0.0,0.7230963706970215,39.04895782470703,46.0,-15.466909408569336,-13699.244140625,166.7371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33221435546875,314.91705322265625,278.1499938964844,0.0,18000.0,315.8699951171875,37932.2421875,36000.0,0.0,0.0,0.3240879774093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3539828062057495,1.3540024757385254,-1.971086931007449e-05,0.0,0.0003289080923423,0.0,0.0,332.0880432128906,0.0,0.0,0.0,0.7836405038833618,4.0,0.0,1.0
480060,293.1535339355469,297.1499938964844,293.1499938964844,0.0909167751669883,-2117.27734375,304.1501159667969,0.7571209669113159,0.1525602787733078,0.1382655948400497,293.26251220703125,297.1499938964844,293.1499938964844,0.0042020422406494,-328.49127197265625,297.0848999023437,0.511194109916687,0.050000000745058,0.0486146174371242,293.1905822753906,297.1499938964844,293.1499938964844,0.2251905649900436,-3404.60595703125,304.1544494628906,0.9700472950935364,0.3169930875301361,0.2222566753625869,293.117431640625,297.1499938964844,293.1499938964844,0.2593355774879455,-5148.962890625,304.1757507324219,0.9990000128746032,0.4077599048614502,0.335588127374649,293.2701110839844,297.1499938964844,293.1499938964844,0.0079766977578401,-2642.51806640625,300.9721984863281,0.511194109916687,0.050000000745058,0.2306068241596222,291.4855651855469,291.1499938964844,261.6912841796875,260.0990295410156,279.8295288085937,293.2702331542969,291.4710998535156,1.0,0.2475215792655944,0.8054134845733643,0.8054134845733643,1.0,1.0,-1.1705071926116943,0.4984012544155121,0.6721059083938599,0.2157634049654007,0.0,0.0,0.682999312877655,40.15318298339844,64.0,-124.32759857177734,-13479.3125,170.96865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.544921875,314.86053466796875,278.1499938964844,0.0,18000.0,315.8699951171875,37496.8125,36000.0,0.0,0.0,0.3156640827655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986119747161863,1.1986291408538818,-1.7204056348418817e-05,0.0,0.0003203589294571,0.0,0.0,249.47511291503903,0.0,0.0,0.0,0.7160502076148987,4.0,0.0,1.0
480120,293.1535339355469,297.1499938964844,293.1499938964844,0.0909167751669883,-2117.27734375,304.1501159667969,0.7571209669113159,0.1525602787733078,0.1382655948400497,293.26251220703125,297.1499938964844,293.1499938964844,0.0042020422406494,-328.49127197265625,297.0848999023437,0.511194109916687,0.050000000745058,0.0486146174371242,293.1905822753906,297.1499938964844,293.1499938964844,0.2251905649900436,-3404.60595703125,304.1544494628906,0.9700472950935364,0.3169930875301361,0.2222566753625869,293.117431640625,297.1499938964844,293.1499938964844,0.2593355774879455,-5148.962890625,304.1757507324219,0.9990000128746032,0.4077599048614502,0.335588127374649,293.2701110839844,297.1499938964844,293.1499938964844,0.0079766977578401,-2642.51806640625,300.9721984863281,0.511194109916687,0.050000000745058,0.2306068241596222,291.4855651855469,291.1499938964844,261.6912841796875,260.0990295410156,279.8295288085937,293.2702331542969,291.4710998535156,1.0,0.2475215792655944,0.8054134845733643,0.8054134845733643,1.0,1.0,-1.1705071926116943,0.4984012544155121,0.6721059083938599,0.2157634049654007,0.0,0.0,0.682999312877655,40.15318298339844,64.0,-124.32759857177734,-13479.3125,170.96865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.544921875,314.86053466796875,278.1499938964844,0.0,18000.0,315.8699951171875,37496.8125,36000.0,0.0,0.0,0.3156640827655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986119747161863,1.1986291408538818,-1.7204056348418817e-05,0.0,0.0003203589294571,0.0,0.0,249.47511291503903,0.0,0.0,0.0,0.7160502076148987,4.0,0.0,1.0
480180,293.15264892578125,297.1499938964844,293.1499938964844,0.0924197882413864,-2147.971435546875,304.1475830078125,0.7423785924911499,0.1526481211185455,0.1385087370872497,293.2528991699219,297.1499938964844,293.1499938964844,0.0042353915050625,-332.9955749511719,296.98223876953125,0.5000559091567993,0.050000000745058,0.0487745553255081,293.18865966796875,297.1499938964844,293.1499938964844,0.2280122488737106,-3441.890625,304.1482849121094,0.9483709335327148,0.316357672214508,0.2219331860542297,293.1280212402344,297.1499938964844,293.1499938964844,0.282819390296936,-5534.76953125,304.12774658203125,0.9990000128746032,0.4065212905406952,0.3574821949005127,293.26873779296875,297.1499938964844,293.1499938964844,0.0080418903380632,-2674.473388671875,300.8940124511719,0.5000559091567993,0.050000000745058,0.2313654869794845,291.3236999511719,291.1499938964844,261.7248229980469,260.1265869140625,279.8288269042969,293.268798828125,291.30572509765625,1.0,0.2571156620979309,0.8052756190299988,0.8052756190299988,1.0,1.0,-1.19778573513031,0.5105711221694946,0.6872145533561707,0.2224844545125961,0.0,0.0,0.6702063083648682,44.589691162109375,67.0,-208.4623107910156,-13511.587890625,188.3870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65191650390625,314.7741394042969,278.1499938964844,0.0,18000.0,315.8699951171875,36635.36328125,36000.0,0.0,0.0,0.3076303005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214758157730105,1.1214916706085205,-1.592249100212939e-05,0.0,0.0003122056659776,0.0,0.0,213.10113525390625,0.0,0.0,0.0,0.6832152605056763,4.0,0.0,1.0
480240,293.15264892578125,297.1499938964844,293.1499938964844,0.0924197882413864,-2147.971435546875,304.1475830078125,0.7423785924911499,0.1526481211185455,0.1385087370872497,293.2528991699219,297.1499938964844,293.1499938964844,0.0042353915050625,-332.9955749511719,296.98223876953125,0.5000559091567993,0.050000000745058,0.0487745553255081,293.18865966796875,297.1499938964844,293.1499938964844,0.2280122488737106,-3441.890625,304.1482849121094,0.9483709335327148,0.316357672214508,0.2219331860542297,293.1280212402344,297.1499938964844,293.1499938964844,0.282819390296936,-5534.76953125,304.12774658203125,0.9990000128746032,0.4065212905406952,0.3574821949005127,293.26873779296875,297.1499938964844,293.1499938964844,0.0080418903380632,-2674.473388671875,300.8940124511719,0.5000559091567993,0.050000000745058,0.2313654869794845,291.3236999511719,291.1499938964844,261.7248229980469,260.1265869140625,279.8288269042969,293.268798828125,291.30572509765625,1.0,0.2571156620979309,0.8052756190299988,0.8052756190299988,1.0,1.0,-1.19778573513031,0.5105711221694946,0.6872145533561707,0.2224844545125961,0.0,0.0,0.6702063083648682,44.589691162109375,67.0,-208.4623107910156,-13511.587890625,188.3870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65191650390625,314.7741394042969,278.1499938964844,0.0,18000.0,315.8699951171875,36635.36328125,36000.0,0.0,0.0,0.3076303005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214758157730105,1.1214916706085205,-1.592249100212939e-05,0.0,0.0003122056659776,0.0,0.0,213.10113525390625,0.0,0.0,0.0,0.6832152605056763,4.0,0.0,1.0
480300,293.15234375,297.1499938964844,293.1499938964844,0.093199573457241,-2163.864990234375,304.1466064453125,0.7356215119361877,0.1526785790920257,0.1386170983314514,293.2478332519531,297.1499938964844,293.1499938964844,0.0042563625611364,-335.6254577636719,296.9296875,0.4950113892555237,0.050000000745058,0.0488582476973533,293.1877746582031,297.1499938964844,293.1499938964844,0.2295359373092651,-3461.750244140625,304.1458435058594,0.9373451471328736,0.3160414099693298,0.2217729687690735,293.1459045410156,297.1499938964844,293.1499938964844,0.2952567934989929,-5734.357421875,304.1093139648437,0.9990000128746032,0.4032920897006988,0.3684229850769043,293.2685852050781,297.1499938964844,293.1499938964844,0.0080765821039676,-2691.378662109375,300.8519897460937,0.4950113892555237,0.050000000745058,0.231762483716011,291.2372436523437,291.1499938964844,261.7417907714844,260.1404724121094,279.8287658691406,293.2685852050781,291.2209777832031,1.0,0.2615409195423126,0.8052066564559937,0.8052066564559937,1.0,1.0,-1.2114375829696655,0.5166570544242859,0.6947805285453796,0.225921094417572,0.0,0.0,0.6730706095695496,46.90786361694336,67.0,-218.5764923095703,-13583.66015625,197.5730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64093017578125,314.72918701171875,278.1499938964844,0.0,18000.0,315.3900146484375,36215.4375,36000.0,0.0,0.0,0.2993799149990082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148608922958374,1.114876627922058,-1.5737692592665553e-05,0.0,0.0003038325521629,0.0,0.0,209.37754821777344,0.0,0.0,0.0,0.6802700161933899,4.0,0.0,1.0
480360,293.1520690917969,297.1499938964844,293.1499938964844,0.0938766077160835,-2177.6171875,304.14599609375,0.7296484112739563,0.1526997536420822,0.1387165039777755,293.2427062988281,297.1499938964844,293.1499938964844,0.0042759818024933,-338.0070495605469,296.88482666015625,0.4905469119548797,0.050000000745058,0.0489380620419979,293.1869812011719,297.1499938964844,293.1499938964844,0.2308265119791031,-3478.447021484375,304.1442565917969,0.927255153656006,0.3157204985618591,0.2216105014085769,293.1676330566406,297.1499938964844,293.1499938964844,0.3068350851535797,-5917.65869140625,304.095703125,0.9990000128746032,0.3990786969661712,0.3784502148628235,293.2687683105469,297.1499938964844,293.1499938964844,0.0081033818423748,-2705.2802734375,300.81182861328125,0.4905469119548797,0.050000000745058,0.2321410924196243,291.1627197265625,291.1499938964844,261.7587585449219,260.15435791015625,279.8298645019531,293.26873779296875,291.14898681640625,1.0,0.2658179104328155,0.8049012422561646,0.8049012422561646,1.0,1.0,-1.2239205837249756,0.5222183465957642,0.7017022371292114,0.2290162295103073,0.0,0.0,0.6797399520874023,49.11198043823242,70.0,-208.1132202148437,-13661.58984375,206.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5444030761719,314.6405029296875,278.1499938964844,0.0,18000.0,315.3900146484375,35875.90625,36000.0,0.0,0.0,0.2959302961826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1246854066848757,1.1247012615203855,-1.5794517821632326e-05,0.0,0.0003003316232934,0.0,0.0,212.700927734375,0.0,0.0,0.0,0.6841995716094971,4.0,0.0,1.0
480420,293.15167236328125,297.1499938964844,293.1499938964844,0.0948095098137855,-2196.255859375,304.14581298828125,0.713316023349762,0.1527275145053863,0.1389813423156738,293.232421875,297.1499938964844,293.1499938964844,0.0043162256479263,-342.11309814453125,296.8304443359375,0.4780954122543335,0.050000000745058,0.0491780675947666,293.1854553222656,297.1499938964844,293.1499938964844,0.2323141992092132,-3497.364990234375,304.1438293457031,0.9016743898391724,0.3150944709777832,0.221350684762001,293.1979064941406,297.1499938964844,293.1499938964844,0.3059618771076202,-5893.66552734375,304.11541748046875,0.9768199920654296,0.3924312889575958,0.3735379576683044,293.2696533203125,297.1499938964844,293.1499938964844,0.0081451321020722,-2725.0380859375,300.74462890625,0.4780954122543335,0.050000000745058,0.2332795858383178,291.07208251953125,291.1499938964844,261.7927551269531,260.1820678710937,279.84771728515625,293.26959228515625,291.0679016113281,1.0,0.2730439305305481,0.8042904734611511,0.8042904734611511,1.0,1.0,-1.2203199863433838,0.5205390453338623,0.6997809410095215,0.2280605733394622,0.0,0.0,0.697422444820404,55.13703536987305,73.0,-120.7702407836914,-13653.138671875,217.49659729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2507019042969,314.4659118652344,278.1499938964844,0.0,18000.0,315.3900146484375,35504.703125,36000.0,0.0,0.0,0.2908097803592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725153923034668,1.1725318431854248,-1.6377785868826322e-05,0.0,0.0002951349597424,0.0,0.0,232.62586975097656,0.0,0.0,0.0,0.7041928172111511,4.0,0.0,1.0
480480,293.15167236328125,297.1499938964844,293.1499938964844,0.0948095098137855,-2196.255859375,304.14581298828125,0.713316023349762,0.1527275145053863,0.1389813423156738,293.232421875,297.1499938964844,293.1499938964844,0.0043162256479263,-342.11309814453125,296.8304443359375,0.4780954122543335,0.050000000745058,0.0491780675947666,293.1854553222656,297.1499938964844,293.1499938964844,0.2323141992092132,-3497.364990234375,304.1438293457031,0.9016743898391724,0.3150944709777832,0.221350684762001,293.1979064941406,297.1499938964844,293.1499938964844,0.3059618771076202,-5893.66552734375,304.11541748046875,0.9768199920654296,0.3924312889575958,0.3735379576683044,293.2696533203125,297.1499938964844,293.1499938964844,0.0081451321020722,-2725.0380859375,300.74462890625,0.4780954122543335,0.050000000745058,0.2332795858383178,291.07208251953125,291.1499938964844,261.7927551269531,260.1820678710937,279.84771728515625,293.26959228515625,291.0679016113281,1.0,0.2730439305305481,0.8042904734611511,0.8042904734611511,1.0,1.0,-1.2203199863433838,0.5205390453338623,0.6997809410095215,0.2280605733394622,0.0,0.0,0.697422444820404,55.13703536987305,73.0,-120.7702407836914,-13653.138671875,217.49659729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2507019042969,314.4659118652344,278.1499938964844,0.0,18000.0,315.3900146484375,35504.703125,36000.0,0.0,0.0,0.2908097803592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725153923034668,1.1725318431854248,-1.6377785868826322e-05,0.0,0.0002951349597424,0.0,0.0,232.62586975097656,0.0,0.0,0.0,0.7041928172111511,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0952157005667686,-2204.168212890625,304.14654541015625,0.6997617483139038,0.1526790857315063,0.1391467899084091,293.2230529785156,297.1499938964844,293.1499938964844,0.0043397862464189,-344.2821960449219,296.8101806640625,0.4668424427509308,0.050000000745058,0.0493869297206401,293.1842956542969,297.1499938964844,293.1499938964844,0.2326391488313675,-3501.27587890625,304.1453552246094,0.8840135335922241,0.3144294023513794,0.2210520207881927,293.20721435546875,297.1499938964844,293.1499938964844,0.3036611676216125,-5857.1826171875,304.13037109375,0.9558095932006836,0.3893089294433594,0.3702090978622436,293.2707824707031,297.1499938964844,293.1499938964844,0.008148368448019,-2730.417236328125,300.6914367675781,0.4668424427509308,0.050000000745058,0.2342703193426132,291.04052734375,291.1499938964844,261.8263854980469,260.2094421386719,279.86529541015625,293.2707214355469,291.0380249023437,1.0,0.2791598439216614,0.8036797046661377,0.8036797046661377,1.0,1.0,-1.217007756233215,0.519036591053009,0.6979711055755615,0.2270380109548568,0.0,0.0,0.7142927050590515,60.37360000610352,76.0,-60.30659866333008,-13623.2802734375,227.2983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8932189941406,314.2317810058594,278.1499938964844,0.0,18000.0,314.9100036621094,35455.0390625,36000.0,0.0,0.0,0.2828428149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241450548171997,1.224162220954895,-1.7117956303991377e-05,0.0,0.000287049479084,0.0,0.0,256.5850830078125,0.0,0.0,0.0,0.7265577912330627,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0952157005667686,-2204.168212890625,304.14654541015625,0.6997617483139038,0.1526790857315063,0.1391467899084091,293.2230529785156,297.1499938964844,293.1499938964844,0.0043397862464189,-344.2821960449219,296.8101806640625,0.4668424427509308,0.050000000745058,0.0493869297206401,293.1842956542969,297.1499938964844,293.1499938964844,0.2326391488313675,-3501.27587890625,304.1453552246094,0.8840135335922241,0.3144294023513794,0.2210520207881927,293.20721435546875,297.1499938964844,293.1499938964844,0.3036611676216125,-5857.1826171875,304.13037109375,0.9558095932006836,0.3893089294433594,0.3702090978622436,293.2707824707031,297.1499938964844,293.1499938964844,0.008148368448019,-2730.417236328125,300.6914367675781,0.4668424427509308,0.050000000745058,0.2342703193426132,291.04052734375,291.1499938964844,261.8263854980469,260.2094421386719,279.86529541015625,293.2707214355469,291.0380249023437,1.0,0.2791598439216614,0.8036797046661377,0.8036797046661377,1.0,1.0,-1.217007756233215,0.519036591053009,0.6979711055755615,0.2270380109548568,0.0,0.0,0.7142927050590515,60.37360000610352,76.0,-60.30659866333008,-13623.2802734375,227.2983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8932189941406,314.2317810058594,278.1499938964844,0.0,18000.0,314.9100036621094,35455.0390625,36000.0,0.0,0.0,0.2828428149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241450548171997,1.224162220954895,-1.7117956303991377e-05,0.0,0.000287049479084,0.0,0.0,256.5850830078125,0.0,0.0,0.0,0.7265577912330627,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0955417305231094,-2210.535400390625,304.14715576171875,0.6890736222267151,0.1526211500167846,0.1392660140991211,293.21466064453125,297.1499938964844,293.1499938964844,0.0043595354072749,-346.1058349609375,296.793701171875,0.4562147557735443,0.050000000745058,0.0495678521692752,293.1835632324219,297.1499938964844,293.1499938964844,0.2327699959278106,-3502.862060546875,304.14666748046875,0.8704059720039368,0.3137089908123016,0.220691978931427,293.20947265625,297.1499938964844,293.1499938964844,0.3029113709926605,-5843.23046875,304.1380615234375,0.9385038018226624,0.3873912394046783,0.3683820068836212,293.271728515625,297.1499938964844,293.1499938964844,0.0081426398828625,-2733.097900390625,300.6396789550781,0.4562147557735443,0.050000000745058,0.2351285517215728,291.0146484375,291.1499938964844,261.859375,260.23614501953125,279.8809814453125,293.27166748046875,291.0118713378906,1.0,0.2845379710197449,0.8032156825065613,0.8032156825065613,1.0,1.0,-1.21577250957489,0.5184714198112488,0.6973010897636414,0.2265728265047073,0.0,0.0,0.734002947807312,64.93392181396484,79.0,-42.34481048583984,-13569.3935546875,236.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4217224121094,313.8900451660156,278.1499938964844,0.0,18000.0,314.9100036621094,35368.82421875,36000.0,0.0,0.0,0.2805581390857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281891703605652,1.281909704208374,-1.797724144125823e-05,0.0,0.000284730864223,0.0,0.0,285.41290283203125,0.0,0.0,0.0,0.7520297765731812,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0955417305231094,-2210.535400390625,304.14715576171875,0.6890736222267151,0.1526211500167846,0.1392660140991211,293.21466064453125,297.1499938964844,293.1499938964844,0.0043595354072749,-346.1058349609375,296.793701171875,0.4562147557735443,0.050000000745058,0.0495678521692752,293.1835632324219,297.1499938964844,293.1499938964844,0.2327699959278106,-3502.862060546875,304.14666748046875,0.8704059720039368,0.3137089908123016,0.220691978931427,293.20947265625,297.1499938964844,293.1499938964844,0.3029113709926605,-5843.23046875,304.1380615234375,0.9385038018226624,0.3873912394046783,0.3683820068836212,293.271728515625,297.1499938964844,293.1499938964844,0.0081426398828625,-2733.097900390625,300.6396789550781,0.4562147557735443,0.050000000745058,0.2351285517215728,291.0146484375,291.1499938964844,261.859375,260.23614501953125,279.8809814453125,293.27166748046875,291.0118713378906,1.0,0.2845379710197449,0.8032156825065613,0.8032156825065613,1.0,1.0,-1.21577250957489,0.5184714198112488,0.6973010897636414,0.2265728265047073,0.0,0.0,0.734002947807312,64.93392181396484,79.0,-42.34481048583984,-13569.3935546875,236.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4217224121094,313.8900451660156,278.1499938964844,0.0,18000.0,314.9100036621094,35368.82421875,36000.0,0.0,0.0,0.2805581390857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281891703605652,1.281909704208374,-1.797724144125823e-05,0.0,0.000284730864223,0.0,0.0,285.41290283203125,0.0,0.0,0.0,0.7520297765731812,4.0,0.0,1.0
480780,293.1517944335937,297.1499938964844,293.1499938964844,0.0958435460925102,-2216.442138671875,304.1475830078125,0.6802586913108826,0.1525738537311554,0.1393769085407257,293.20709228515625,297.1499938964844,293.1499938964844,0.004378315526992,-347.8330383300781,296.778564453125,0.4476094543933868,0.050000000745058,0.0497321560978889,293.1830139160156,297.1499938964844,293.1499938964844,0.2328082472085952,-3503.37939453125,304.147705078125,0.8592678904533386,0.3129702508449554,0.220301553606987,293.2093505859375,297.1499938964844,293.1499938964844,0.3024817705154419,-5835.271484375,304.1427001953125,0.9238592982292176,0.3859081268310547,0.3670752048492431,293.2723999023437,297.1499938964844,293.1499938964844,0.0081327985972166,-2734.530517578125,300.5885314941406,0.4476094543933868,0.050000000745058,0.2359079271554947,290.990234375,291.1499938964844,261.89129638671875,260.2618713378906,279.8957824707031,293.2723693847656,290.9880676269531,1.0,0.289363294839859,0.8027516007423401,0.8027516007423401,1.0,1.0,-1.2150009870529177,0.5181136131286621,0.6968873739242554,0.2262260019779205,0.0,0.0,0.7570064663887024,69.08021545410156,82.0,-33.35885238647461,-13526.10546875,244.58670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94610595703125,313.5486755371094,278.1499938964844,0.0,18000.0,314.9100036621094,35261.875,36000.0,0.0,0.0,0.2802256047725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34934663772583,1.3493657112121582,-1.903086194943171e-05,0.0,0.0002843933471012,0.0,0.0,322.01922607421875,0.0,0.0,0.0,0.7821633815765381,4.0,0.0,1.0
480840,293.1517944335937,297.1499938964844,293.1499938964844,0.0958435460925102,-2216.442138671875,304.1475830078125,0.6802586913108826,0.1525738537311554,0.1393769085407257,293.20709228515625,297.1499938964844,293.1499938964844,0.004378315526992,-347.8330383300781,296.778564453125,0.4476094543933868,0.050000000745058,0.0497321560978889,293.1830139160156,297.1499938964844,293.1499938964844,0.2328082472085952,-3503.37939453125,304.147705078125,0.8592678904533386,0.3129702508449554,0.220301553606987,293.2093505859375,297.1499938964844,293.1499938964844,0.3024817705154419,-5835.271484375,304.1427001953125,0.9238592982292176,0.3859081268310547,0.3670752048492431,293.2723999023437,297.1499938964844,293.1499938964844,0.0081327985972166,-2734.530517578125,300.5885314941406,0.4476094543933868,0.050000000745058,0.2359079271554947,290.990234375,291.1499938964844,261.89129638671875,260.2618713378906,279.8957824707031,293.2723693847656,290.9880676269531,1.0,0.289363294839859,0.8027516007423401,0.8027516007423401,1.0,1.0,-1.2150009870529177,0.5181136131286621,0.6968873739242554,0.2262260019779205,0.0,0.0,0.7570064663887024,69.08021545410156,82.0,-33.35885238647461,-13526.10546875,244.58670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94610595703125,313.5486755371094,278.1499938964844,0.0,18000.0,314.9100036621094,35261.875,36000.0,0.0,0.0,0.2802256047725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34934663772583,1.3493657112121582,-1.903086194943171e-05,0.0,0.0002843933471012,0.0,0.0,322.01922607421875,0.0,0.0,0.0,0.7821633815765381,4.0,0.0,1.0
480900,293.1517639160156,297.1499938964844,293.1499938964844,0.0959751978516578,-2219.007080078125,304.1477966308594,0.6763737797737122,0.1525543630123138,0.139431893825531,293.20361328125,297.1499938964844,293.1499938964844,0.004386993125081,-348.6146850585937,296.7724304199219,0.4439161419868469,0.050000000745058,0.0498097315430641,293.1827697753906,297.1499938964844,293.1499938964844,0.2327696979045868,-3502.9306640625,304.148193359375,0.8543746471405029,0.3125985562801361,0.2201007306575775,293.2089233398437,297.1499938964844,293.1499938964844,0.3022569715976715,-5831.333984375,304.1444396972656,0.9174131155014038,0.3852401077747345,0.3665055930614471,293.2726745605469,297.1499938964844,293.1499938964844,0.0081259943544864,-2734.554443359375,300.56365966796875,0.4439161419868469,0.050000000745058,0.2362759113311767,290.98028564453125,291.1499938964844,261.9067687988281,260.2742919921875,279.90289306640625,293.27264404296875,290.9784240722656,1.0,0.2916135787963867,0.8025195598602295,0.8025195598602295,1.0,1.0,-1.2146769762039185,0.5179621577262878,0.6967148184776306,0.2260682731866836,0.0,0.0,0.769324779510498,71.03844451904297,82.0,-29.390396118164062,-13507.5419921875,248.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7164306640625,313.38482666015625,278.1499938964844,0.0,18000.0,314.42999267578125,35223.1796875,36000.0,0.0,0.0,0.2758830487728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385524034500122,1.3855435848236084,-1.962292481039185e-05,0.0,0.0002799862122628,0.0,0.0,343.0687255859375,0.0,0.0,0.0,0.7984973192214966,4.0,0.0,1.0
480960,293.1517639160156,297.1499938964844,293.1499938964844,0.0961064100265502,-2221.569580078125,304.14794921875,0.6727697849273682,0.1525371819734573,0.1394867748022079,293.2003479003906,297.1499938964844,293.1499938964844,0.0043951864354312,-349.3606262207031,296.7665405273437,0.440545380115509,0.050000000745058,0.0498848930001258,293.1825561523437,297.1499938964844,293.1499938964844,0.2327244728803634,-3502.422119140625,304.1485900878906,0.849838376045227,0.3122260272502899,0.2198973894119262,293.2083740234375,297.1499938964844,293.1499938964844,0.3020445108413696,-5827.71728515625,304.14581298828125,0.9115204215049744,0.3846001327037811,0.3659658432006836,293.2728881835937,297.1499938964844,293.1499938964844,0.0081183770671486,-2734.374267578125,300.5389099121094,0.440545380115509,0.050000000745058,0.2366324514150619,290.9706115722656,291.1499938964844,261.9218444824219,260.2863464355469,279.9097595214844,293.2728576660156,290.9682922363281,1.0,0.2937748432159424,0.8023115992546082,0.8023115992546082,1.0,1.0,-1.2143690586090088,0.5178201794624329,0.6965488791465759,0.2259170860052108,0.0,0.0,0.782241702079773,72.93578338623047,70.0,-29.796306610107425,-13475.15625,252.32032775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4549865722656,313.1899108886719,278.1499938964844,0.0,18000.0,314.42999267578125,35191.32421875,36000.0,0.0,0.0,0.2761858403682709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422803521156311,1.422823786735535,-2.0251467503840104e-05,0.0,0.0002802935196086,0.0,0.0,365.8172302246094,0.0,0.0,0.0,0.8154563307762146,4.0,0.0,1.0
481020,293.1514892578125,297.1499938964844,293.1499938964844,0.0962881818413734,-2225.245361328125,304.1483459472656,0.6737080812454224,0.1525466591119766,0.1394596844911575,293.1942443847656,297.1499938964844,293.1499938964844,0.004397505428642,-349.83746337890625,296.7525939941406,0.4414370954036712,0.050000000745058,0.0498645901679992,293.1820373535156,297.1499938964844,293.1499938964844,0.2325661480426788,-3500.661865234375,304.1493225097656,0.8503236174583435,0.3115093410015106,0.2193754464387893,293.2069702148437,297.1499938964844,293.1499938964844,0.3016031086444855,-5820.544921875,304.14794921875,0.9118403792381288,0.3834045827388763,0.3647932410240173,293.2730712890625,297.1499938964844,293.1499938964844,0.0080706402659416,-2725.80322265625,300.4886169433594,0.4414370954036712,0.050000000745058,0.2365361452102661,290.94659423828125,291.1499938964844,261.9506225585937,260.30926513671875,279.9236145019531,293.2730712890625,290.9444580078125,1.0,0.2924284040927887,0.8018956184387207,0.8018956184387207,1.0,1.0,-1.2121634483337402,0.5168235898017883,0.6953398585319519,0.2252228409051895,0.0,0.0,0.8109925985336304,72.38713073730469,58.0,-30.590444564819336,-13409.8056640625,250.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9662170410156,312.8313903808594,278.1499938964844,0.0,18000.0,314.42999267578125,35110.41796875,36000.0,0.0,0.0,0.2779704928398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5022718906402588,1.5022934675216677,-2.164472607546486e-05,0.0,0.0002821047091856,0.0,0.0,417.9080200195313,0.0,0.0,0.0,0.85198575258255,4.0,0.0,1.0
481080,293.1514892578125,297.1499938964844,293.1499938964844,0.0962881818413734,-2225.245361328125,304.1483459472656,0.6737080812454224,0.1525466591119766,0.1394596844911575,293.1942443847656,297.1499938964844,293.1499938964844,0.004397505428642,-349.83746337890625,296.7525939941406,0.4414370954036712,0.050000000745058,0.0498645901679992,293.1820373535156,297.1499938964844,293.1499938964844,0.2325661480426788,-3500.661865234375,304.1493225097656,0.8503236174583435,0.3115093410015106,0.2193754464387893,293.2069702148437,297.1499938964844,293.1499938964844,0.3016031086444855,-5820.544921875,304.14794921875,0.9118403792381288,0.3834045827388763,0.3647932410240173,293.2730712890625,297.1499938964844,293.1499938964844,0.0080706402659416,-2725.80322265625,300.4886169433594,0.4414370954036712,0.050000000745058,0.2365361452102661,290.94659423828125,291.1499938964844,261.9506225585937,260.30926513671875,279.9236145019531,293.2730712890625,290.9444580078125,1.0,0.2924284040927887,0.8018956184387207,0.8018956184387207,1.0,1.0,-1.2121634483337402,0.5168235898017883,0.6953398585319519,0.2252228409051895,0.0,0.0,0.8109925985336304,72.38713073730469,58.0,-30.590444564819336,-13409.8056640625,250.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9662170410156,312.8313903808594,278.1499938964844,0.0,18000.0,314.42999267578125,35110.41796875,36000.0,0.0,0.0,0.2779704928398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5022718906402588,1.5022934675216677,-2.164472607546486e-05,0.0,0.0002821047091856,0.0,0.0,417.9080200195313,0.0,0.0,0.0,0.85198575258255,4.0,0.0,1.0
481140,293.1508178710937,297.1499938964844,293.1499938964844,0.0963625982403755,-2226.808349609375,304.1487731933594,0.6814219355583191,0.1526437252759933,0.1393806636333465,293.18865966796875,297.1499938964844,293.1499938964844,0.0043869302608072,-349.2373962402344,296.7434387207031,0.4486956298351288,0.050000000745058,0.0497102551162242,293.1812744140625,297.1499938964844,293.1499938964844,0.2321700006723404,-3495.937255859375,304.15020751953125,0.8586786985397339,0.31085205078125,0.218794047832489,293.2052001953125,297.1499938964844,293.1499938964844,0.3009005188941955,-5809.38671875,304.1497802734375,0.9221547842025756,0.3823191523551941,0.3635932207107544,293.2728576660156,297.1499938964844,293.1499938964844,0.0079934578388929,-2708.677978515625,300.4412841796875,0.4486956298351288,0.050000000745058,0.2358040511608123,290.9299011230469,291.1499938964844,261.9773254394531,260.3303527832031,279.9369201660156,293.2728576660156,290.9286499023437,1.0,0.2872361242771148,0.801479697227478,0.801479697227478,1.0,1.0,-1.2088665962219238,0.5153412818908691,0.6935253739356995,0.2242506295442581,0.0,0.0,0.8415465354919434,68.42867279052734,46.0,-22.48142433166504,-13352.466796875,240.9913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5462646484375,312.5308837890625,278.1499938964844,0.0,18000.0,313.95001220703125,35087.10546875,36000.0,0.0,0.0,0.2760905623435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5843688249588013,1.584391951560974,-2.317824691999704e-05,0.0,0.00028019680758,0.0,0.0,477.355224609375,0.0,0.0,0.0,0.8900936245918274,4.0,0.0,1.0
481200,293.1508178710937,297.1499938964844,293.1499938964844,0.0963625982403755,-2226.808349609375,304.1487731933594,0.6814219355583191,0.1526437252759933,0.1393806636333465,293.18865966796875,297.1499938964844,293.1499938964844,0.0043869302608072,-349.2373962402344,296.7434387207031,0.4486956298351288,0.050000000745058,0.0497102551162242,293.1812744140625,297.1499938964844,293.1499938964844,0.2321700006723404,-3495.937255859375,304.15020751953125,0.8586786985397339,0.31085205078125,0.218794047832489,293.2052001953125,297.1499938964844,293.1499938964844,0.3009005188941955,-5809.38671875,304.1497802734375,0.9221547842025756,0.3823191523551941,0.3635932207107544,293.2728576660156,297.1499938964844,293.1499938964844,0.0079934578388929,-2708.677978515625,300.4412841796875,0.4486956298351288,0.050000000745058,0.2358040511608123,290.9299011230469,291.1499938964844,261.9773254394531,260.3303527832031,279.9369201660156,293.2728576660156,290.9286499023437,1.0,0.2872361242771148,0.801479697227478,0.801479697227478,1.0,1.0,-1.2088665962219238,0.5153412818908691,0.6935253739356995,0.2242506295442581,0.0,0.0,0.8415465354919434,68.42867279052734,46.0,-22.48142433166504,-13352.466796875,240.9913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5462646484375,312.5308837890625,278.1499938964844,0.0,18000.0,313.95001220703125,35087.10546875,36000.0,0.0,0.0,0.2760905623435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5843688249588013,1.584391951560974,-2.317824691999704e-05,0.0,0.00028019680758,0.0,0.0,477.355224609375,0.0,0.0,0.0,0.8900936245918274,4.0,0.0,1.0
481260,293.1498718261719,297.1499938964844,293.1499938964844,0.0964097753167152,-2227.85400390625,304.1490783691406,0.6949542164802551,0.1528158783912658,0.1392896622419357,293.1835327148437,297.1499938964844,293.1499938964844,0.0043677813373506,-347.9618530273437,296.7362670898437,0.4619680047035217,0.050000000745058,0.0494688190519809,293.18035888671875,297.1499938964844,293.1499938964844,0.2316893637180328,-3490.222900390625,304.15093994140625,0.8740094900131226,0.3102447390556335,0.2181849479675293,293.2032165527344,297.1499938964844,293.1499938964844,0.3001195192337036,-5797.203125,304.1511535644531,0.941131830215454,0.3813249170780182,0.3623958230018616,293.2722473144531,297.1499938964844,293.1499938964844,0.0078994380310177,-2686.70263671875,300.39569091796875,0.4619680047035217,0.050000000745058,0.2346587777137756,290.91558837890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9492492675781,293.2723083496094,290.91387939453125,1.0,0.2792365550994873,0.8010827898979187,0.8010827898979187,1.0,1.0,-1.204924702644348,0.5135730504989624,0.6913516521453857,0.2231209129095077,0.0,0.0,0.8736767768859863,62.25563430786133,34.0,-21.939512252807617,-13271.748046875,226.8989105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1225280761719,312.21514892578125,278.1499938964844,0.0,18000.0,313.95001220703125,35107.98046875,36000.0,0.0,0.0,0.2788136601448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663870930671692,1.663895606994629,-2.475113797117956e-05,0.0,0.0002829604200087,0.0,0.0,540.6409301757812,0.0,0.0,0.0,0.9273923635482788,4.0,0.0,1.0
481320,293.1498718261719,297.1499938964844,293.1499938964844,0.0964097753167152,-2227.85400390625,304.1490783691406,0.6949542164802551,0.1528158783912658,0.1392896622419357,293.1835327148437,297.1499938964844,293.1499938964844,0.0043677813373506,-347.9618530273437,296.7362670898437,0.4619680047035217,0.050000000745058,0.0494688190519809,293.18035888671875,297.1499938964844,293.1499938964844,0.2316893637180328,-3490.222900390625,304.15093994140625,0.8740094900131226,0.3102447390556335,0.2181849479675293,293.2032165527344,297.1499938964844,293.1499938964844,0.3001195192337036,-5797.203125,304.1511535644531,0.941131830215454,0.3813249170780182,0.3623958230018616,293.2722473144531,297.1499938964844,293.1499938964844,0.0078994380310177,-2686.70263671875,300.39569091796875,0.4619680047035217,0.050000000745058,0.2346587777137756,290.91558837890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9492492675781,293.2723083496094,290.91387939453125,1.0,0.2792365550994873,0.8010827898979187,0.8010827898979187,1.0,1.0,-1.204924702644348,0.5135730504989624,0.6913516521453857,0.2231209129095077,0.0,0.0,0.8736767768859863,62.25563430786133,34.0,-21.939512252807617,-13271.748046875,226.8989105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1225280761719,312.21514892578125,278.1499938964844,0.0,18000.0,313.95001220703125,35107.98046875,36000.0,0.0,0.0,0.2788136601448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663870930671692,1.663895606994629,-2.475113797117956e-05,0.0,0.0002829604200087,0.0,0.0,540.6409301757812,0.0,0.0,0.0,0.9273923635482788,4.0,0.0,1.0
481380,293.14874267578125,297.1499938964844,293.1499938964844,0.0964465215802192,-2228.69384765625,304.1493225097656,0.7142288684844971,0.1530488431453704,0.139202281832695,293.1788635253906,297.1499938964844,293.1499938964844,0.0043441210873425,-346.3201599121094,296.7301940917969,0.4785065054893493,0.050000000745058,0.0491702109575271,293.1793518066406,297.1499938964844,293.1499938964844,0.2311538606882095,-3483.859619140625,304.1515197753906,0.8970464468002319,0.3096762299537658,0.2175628989934921,293.2010803222656,297.1499938964844,293.1499938964844,0.2992971539497375,-5784.49560546875,304.1521301269531,0.9671074748039246,0.3804088234901428,0.361218124628067,293.2713317871094,297.1499938964844,293.1499938964844,0.0077960179187357,-2661.77197265625,300.3513488769531,0.4785065054893493,0.050000000745058,0.2332423031330108,290.9022216796875,291.1499938964844,262.02294921875,260.36578369140625,279.9604187011719,293.2713928222656,290.9012451171875,1.0,0.2691242396831512,0.8006858825683594,0.8006858825683594,1.0,1.0,-1.2006009817123413,0.5116342902183533,0.688966691493988,0.2219001799821853,0.0,0.0,0.9076868891716005,54.62974548339844,25.0,-17.084964752197266,-13206.37890625,209.7977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836303710937,311.9688415527344,278.1499938964844,0.0,18000.0,313.95001220703125,35147.828125,36000.0,0.0,0.0,0.282221257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7399933338165283,1.740019679069519,-2.633359508763533e-05,0.0,0.0002864187117666,0.0,0.0,606.713134765625,0.0,0.0,0.0,0.9633530378341676,4.0,0.0,1.0
