time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481440,293.14874267578125,297.1499938964844,293.1499938964844,0.0964465215802192,-2228.69384765625,304.1493225097656,0.7142288684844971,0.1530488431453704,0.139202281832695,293.1788635253906,297.1499938964844,293.1499938964844,0.0043441210873425,-346.3201599121094,296.7301940917969,0.4785065054893493,0.050000000745058,0.0491702109575271,293.1793518066406,297.1499938964844,293.1499938964844,0.2311538606882095,-3483.859619140625,304.1515197753906,0.8970464468002319,0.3096762299537658,0.2175628989934921,293.2010803222656,297.1499938964844,293.1499938964844,0.2992971539497375,-5784.49560546875,304.1521301269531,0.9671074748039246,0.3804088234901428,0.361218124628067,293.2713317871094,297.1499938964844,293.1499938964844,0.0077960179187357,-2661.77197265625,300.3513488769531,0.4785065054893493,0.050000000745058,0.2332423031330108,290.9022216796875,291.1499938964844,262.02294921875,260.36578369140625,279.9604187011719,293.2713928222656,290.9012451171875,1.0,0.2691242396831512,0.8006858825683594,0.8006858825683594,1.0,1.0,-1.2006009817123413,0.5116342902183533,0.688966691493988,0.2219001799821853,0.0,0.0,0.9076868891716005,54.62974548339844,25.0,-17.084964752197266,-13206.37890625,209.7977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836303710937,311.9688415527344,278.1499938964844,0.0,18000.0,313.95001220703125,35147.828125,36000.0,0.0,0.0,0.282221257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7399933338165283,1.740019679069519,-2.633359508763533e-05,0.0,0.0002864187117666,0.0,0.0,606.713134765625,0.0,0.0,0.0,0.9633530378341676,4.0,0.0,1.0
481500,293.14813232421875,297.1499938964844,293.1499938964844,0.0964519754052162,-2228.831787109375,304.1494445800781,0.7246526479721069,0.1531822234392166,0.1391724795103073,293.1766967773437,297.1499938964844,293.1499938964844,0.0043315659277141,-345.4057922363281,296.72900390625,0.4863479435443878,0.050000000745058,0.0490173995494842,293.1788635253906,297.1499938964844,293.1499938964844,0.2308305501937866,-3479.972412109375,304.1518249511719,0.9112291932106018,0.3094006776809692,0.217256873846054,293.20001220703125,297.1499938964844,293.1499938964844,0.2988230586051941,-5777.14501953125,304.152587890625,0.980660617351532,0.3799739778041839,0.3606496453285217,293.2707824707031,297.1499938964844,293.1499938964844,0.0077433101832866,-2648.6640625,300.3303527832031,0.4863479435443878,0.050000000745058,0.2325174361467361,290.89849853515625,291.1499938964844,262.0325012207031,260.3730163574219,279.9654541015625,293.2708740234375,290.89794921875,1.0,0.2638751864433288,0.8004874587059021,0.8004874587059021,1.0,1.0,-1.198461890220642,0.5106751918792725,0.6877866387367249,0.2212968170642852,0.0,0.0,0.9248378276824952,50.72846603393555,25.0,-12.58831787109375,-13180.2841796875,201.1196136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,311.872314453125,278.1499938964844,0.0,18000.0,314.42999267578125,35187.68359375,36000.0,0.0,0.0,0.2888573408126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754104137420654,1.7754374742507937,-2.709866384975612e-05,0.0,0.0002931534836534,0.0,0.0,639.4054565429688,0.0,0.0,0.0,0.9801530838012696,4.0,0.0,1.0
481560,293.14752197265625,297.1499938964844,293.1499938964844,0.0964354202151298,-2228.505859375,304.1495666503906,0.7359949946403503,0.1533224731683731,0.1391501873731613,293.17462158203125,297.1499938964844,293.1499938964844,0.0043187774717807,-344.4291076660156,296.7296447753906,0.4946483969688415,0.050000000745058,0.0488646328449249,293.17840576171875,297.1499938964844,293.1499938964844,0.2304399162530899,-3475.219482421875,304.1522216796875,0.9285959005355836,0.3091268539428711,0.2169530391693115,293.19891357421875,297.1499938964844,293.1499938964844,0.2982688844203949,-5768.4912109375,304.15313720703125,0.9939250349998474,0.3795507848262787,0.3600933849811554,293.27020263671875,297.1499938964844,293.1499938964844,0.0076900068670511,-2635.013916015625,300.3104858398437,0.4946483969688415,0.050000000745058,0.2317927777767181,290.89794921875,291.1499938964844,262.04119873046875,260.3795166015625,279.9700927734375,293.2702941894531,290.8985900878906,1.0,0.258477509021759,0.8003068566322327,0.8003068566322327,1.0,1.0,-1.1963495016098022,0.5097293257713318,0.6866201162338257,0.2207044512033462,0.0,0.0,0.941724181175232,46.82875442504883,25.0,-3.039302349090576,-13174.91796875,192.4835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741577148437,311.8324279785156,278.1499938964844,0.0,18000.0,314.42999267578125,35238.74609375,36000.0,0.0,0.0,0.2912323176860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808445930480957,1.8084737062454224,-2.782916089927312e-05,0.0,0.0002955638046842,0.0,0.0,671.0563354492188,0.0,0.0,0.0,0.9958549737930298,4.0,0.0,1.0
481620,293.1463928222656,297.1499938964844,293.1499938964844,0.0963664427399635,-2226.909912109375,304.1498413085937,0.7513009309768677,0.1536165475845337,0.1392485350370407,293.1707763671875,297.1499938964844,293.1499938964844,0.004302370827645,-342.93756103515625,296.7417907714844,0.5056380033493042,0.050000000745058,0.0486902855336666,293.17755126953125,297.1499938964844,293.1499938964844,0.2294022440910339,-3462.353759765625,304.1531982421875,0.9509170055389404,0.3085778355598449,0.2164453119039535,293.1880187988281,297.1499938964844,293.1499938964844,0.2843606173992157,-5546.4736328125,304.1761169433594,0.9990000128746032,0.3804665803909302,0.3461197316646576,293.2688903808594,297.1499938964844,293.1499938964844,0.0076033351942896,-2611.32568359375,300.2769775390625,0.5056380033493042,0.050000000745058,0.2309657484292984,290.9157409667969,291.1499938964844,262.055908203125,260.3902587890625,279.9853820800781,293.2689819335937,290.919189453125,1.0,0.250257670879364,0.7999456524848938,0.7999456524848938,1.0,1.0,-1.1778836250305176,0.5014798045158386,0.6764038801193237,0.2160222381353378,0.0,0.0,0.9720367193222046,42.15003204345703,28.0,26.355632781982425,-13027.40625,177.20523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,311.80963134765625,278.1499938964844,0.0,18000.0,314.42999267578125,33943.8359375,36000.0,0.0,0.0,0.2954145073890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261373043060305,1.8261651992797847,-2.7926786060561423e-05,0.0,0.0002998081617988,0.0,0.0,683.5027465820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481680,293.1463928222656,297.1499938964844,293.1499938964844,0.0963664427399635,-2226.909912109375,304.1498413085937,0.7513009309768677,0.1536165475845337,0.1392485350370407,293.1707763671875,297.1499938964844,293.1499938964844,0.004302370827645,-342.93756103515625,296.7417907714844,0.5056380033493042,0.050000000745058,0.0486902855336666,293.17755126953125,297.1499938964844,293.1499938964844,0.2294022440910339,-3462.353759765625,304.1531982421875,0.9509170055389404,0.3085778355598449,0.2164453119039535,293.1880187988281,297.1499938964844,293.1499938964844,0.2843606173992157,-5546.4736328125,304.1761169433594,0.9990000128746032,0.3804665803909302,0.3461197316646576,293.2688903808594,297.1499938964844,293.1499938964844,0.0076033351942896,-2611.32568359375,300.2769775390625,0.5056380033493042,0.050000000745058,0.2309657484292984,290.9157409667969,291.1499938964844,262.055908203125,260.3902587890625,279.9853820800781,293.2689819335937,290.919189453125,1.0,0.250257670879364,0.7999456524848938,0.7999456524848938,1.0,1.0,-1.1778836250305176,0.5014798045158386,0.6764038801193237,0.2160222381353378,0.0,0.0,0.9720367193222046,42.15003204345703,28.0,26.355632781982425,-13027.40625,177.20523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,311.80963134765625,278.1499938964844,0.0,18000.0,314.42999267578125,33943.8359375,36000.0,0.0,0.0,0.2954145073890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261373043060305,1.8261651992797847,-2.7926786060561423e-05,0.0,0.0002998081617988,0.0,0.0,683.5027465820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481740,293.1456604003906,297.1499938964844,293.1499938964844,0.0961087048053741,-2221.37939453125,304.1503295898437,0.7613394856452942,0.153854638338089,0.1393839120864868,293.1676330566406,297.1499938964844,293.1499938964844,0.004287370480597,-341.2236022949219,296.7685852050781,0.5128313302993774,0.050000000745058,0.0485937744379043,293.1771545410156,297.1499938964844,293.1499938964844,0.2278559803962707,-3442.939453125,304.1547241210937,0.9636489152908324,0.3079647719860077,0.2159603089094162,293.1584167480469,297.1499938964844,293.1499938964844,0.2699383497238159,-5317.49755859375,304.19097900390625,0.9990000128746032,0.3854855895042419,0.3326252102851867,293.267333984375,297.1499938964844,293.1499938964844,0.0075228316709399,-2586.88720703125,300.2527160644531,0.5128313302993774,0.050000000745058,0.2305079400539398,290.9608764648437,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2674255371094,290.9665832519531,1.0,0.2447233200073242,0.7995843887329102,0.7995843887329102,1.0,1.0,-1.1606043577194214,0.4938086271286011,0.6667957305908203,0.2115617096424102,0.0,0.0,0.994465708732605,39.46007537841797,31.0,59.58052444458008,-12921.361328125,166.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,311.893310546875,278.1499938964844,0.0,18000.0,314.9100036621094,32849.69140625,36000.0,0.0,0.0,0.3031164705753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302860260009768,1.830313801765442,-2.7771462555392645e-05,0.0,0.0003076246648561,0.0,0.0,683.4872436523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481800,293.1456604003906,297.1499938964844,293.1499938964844,0.0961087048053741,-2221.37939453125,304.1503295898437,0.7613394856452942,0.153854638338089,0.1393839120864868,293.1676330566406,297.1499938964844,293.1499938964844,0.004287370480597,-341.2236022949219,296.7685852050781,0.5128313302993774,0.050000000745058,0.0485937744379043,293.1771545410156,297.1499938964844,293.1499938964844,0.2278559803962707,-3442.939453125,304.1547241210937,0.9636489152908324,0.3079647719860077,0.2159603089094162,293.1584167480469,297.1499938964844,293.1499938964844,0.2699383497238159,-5317.49755859375,304.19097900390625,0.9990000128746032,0.3854855895042419,0.3326252102851867,293.267333984375,297.1499938964844,293.1499938964844,0.0075228316709399,-2586.88720703125,300.2527160644531,0.5128313302993774,0.050000000745058,0.2305079400539398,290.9608764648437,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2674255371094,290.9665832519531,1.0,0.2447233200073242,0.7995843887329102,0.7995843887329102,1.0,1.0,-1.1606043577194214,0.4938086271286011,0.6667957305908203,0.2115617096424102,0.0,0.0,0.994465708732605,39.46007537841797,31.0,59.58052444458008,-12921.361328125,166.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,311.893310546875,278.1499938964844,0.0,18000.0,314.9100036621094,32849.69140625,36000.0,0.0,0.0,0.3031164705753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302860260009768,1.830313801765442,-2.7771462555392645e-05,0.0,0.0003076246648561,0.0,0.0,683.4872436523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481860,293.1451721191406,297.1499938964844,293.1499938964844,0.0956834405660629,-2212.409912109375,304.15093994140625,0.7678762078285217,0.1540689617395401,0.1395266056060791,293.16522216796875,297.1499938964844,293.1499938964844,0.0042717182077467,-339.20574951171875,296.80621337890625,0.51749187707901,0.050000000745058,0.0485376007854938,293.1770324707031,297.1499938964844,293.1499938964844,0.2258777171373367,-3418.004638671875,304.1564636230469,0.9708449244499208,0.3073039650917053,0.2154669463634491,293.1280517578125,297.1499938964844,293.1499938964844,0.2601186335086822,-5162.2861328125,304.1934509277344,0.9990000128746032,0.3914357125759125,0.3245121240615845,293.2655029296875,297.1499938964844,293.1499938964844,0.0074439565651118,-2560.982421875,300.236328125,0.51749187707901,0.050000000745058,0.2302414774894714,291.0270080566406,291.1499938964844,262.0732727050781,260.40142822265625,280.0047302246094,293.265625,291.0352783203125,1.0,0.2414019107818603,0.7993801236152649,0.7993801236152649,1.0,1.0,-1.1500555276870728,0.4891424477100372,0.6609130501747131,0.2088284492492675,0.0,0.0,1.0,37.88881301879883,49.0,91.67107391357422,-12923.880859375,160.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002319335937,312.1140441894531,278.1499938964844,0.0,18000.0,314.9100036621094,32441.095703125,36000.0,0.0,0.0,0.3058177530765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831830620765686,1.831858396530152,-2.771340768958908e-05,0.0,0.0003103661583736,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481920,293.1451721191406,297.1499938964844,293.1499938964844,0.0956834405660629,-2212.409912109375,304.15093994140625,0.7678762078285217,0.1540689617395401,0.1395266056060791,293.16522216796875,297.1499938964844,293.1499938964844,0.0042717182077467,-339.20574951171875,296.80621337890625,0.51749187707901,0.050000000745058,0.0485376007854938,293.1770324707031,297.1499938964844,293.1499938964844,0.2258777171373367,-3418.004638671875,304.1564636230469,0.9708449244499208,0.3073039650917053,0.2154669463634491,293.1280517578125,297.1499938964844,293.1499938964844,0.2601186335086822,-5162.2861328125,304.1934509277344,0.9990000128746032,0.3914357125759125,0.3245121240615845,293.2655029296875,297.1499938964844,293.1499938964844,0.0074439565651118,-2560.982421875,300.236328125,0.51749187707901,0.050000000745058,0.2302414774894714,291.0270080566406,291.1499938964844,262.0732727050781,260.40142822265625,280.0047302246094,293.265625,291.0352783203125,1.0,0.2414019107818603,0.7993801236152649,0.7993801236152649,1.0,1.0,-1.1500555276870728,0.4891424477100372,0.6609130501747131,0.2088284492492675,0.0,0.0,1.0,37.88881301879883,49.0,91.67107391357422,-12923.880859375,160.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002319335937,312.1140441894531,278.1499938964844,0.0,18000.0,314.9100036621094,32441.095703125,36000.0,0.0,0.0,0.3058177530765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831830620765686,1.831858396530152,-2.771340768958908e-05,0.0,0.0003103661583736,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481980,293.14501953125,297.1499938964844,293.1499938964844,0.0953014716506004,-2204.258544921875,304.1512451171875,0.7608005404472351,0.1542222648859024,0.1397470980882644,293.16363525390625,297.1499938964844,293.1499938964844,0.0042634168639779,-337.7318420410156,296.8448181152344,0.51195228099823,0.050000000745058,0.0486049465835094,293.17730712890625,297.1499938964844,293.1499938964844,0.2238989919424057,-3393.14208984375,304.1575622558594,0.9606244564056396,0.3065598011016845,0.215016484260559,293.11456298828125,297.1499938964844,293.1499938964844,0.2669493854045868,-5277.4833984375,304.1668395996094,0.9990000128746032,0.3947935104370117,0.3342087268829345,293.26397705078125,297.1499938964844,293.1499938964844,0.0073861209675669,-2540.6982421875,300.22137451171875,0.51195228099823,0.050000000745058,0.2305609285831451,291.09747314453125,291.1499938964844,262.07525634765625,260.4012756347656,279.9989624023437,293.2640380859375,291.1031188964844,1.0,0.2460662722587585,0.7991757988929749,0.7991757988929749,1.0,1.0,-1.161870360374451,0.4944102466106415,0.6674601435661316,0.2115931659936905,0.0,0.0,1.0,39.75404357910156,67.0,87.21495819091797,-13104.646484375,167.59104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0261535644531,312.316650390625,278.1499938964844,0.0,18000.0,314.9100036621094,32437.728515625,36000.0,0.0,0.0,0.307530790567398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003121046465821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482040,293.14501953125,297.1499938964844,293.1499938964844,0.0953014716506004,-2204.258544921875,304.1512451171875,0.7608005404472351,0.1542222648859024,0.1397470980882644,293.16363525390625,297.1499938964844,293.1499938964844,0.0042634168639779,-337.7318420410156,296.8448181152344,0.51195228099823,0.050000000745058,0.0486049465835094,293.17730712890625,297.1499938964844,293.1499938964844,0.2238989919424057,-3393.14208984375,304.1575622558594,0.9606244564056396,0.3065598011016845,0.215016484260559,293.11456298828125,297.1499938964844,293.1499938964844,0.2669493854045868,-5277.4833984375,304.1668395996094,0.9990000128746032,0.3947935104370117,0.3342087268829345,293.26397705078125,297.1499938964844,293.1499938964844,0.0073861209675669,-2540.6982421875,300.22137451171875,0.51195228099823,0.050000000745058,0.2305609285831451,291.09747314453125,291.1499938964844,262.07525634765625,260.4012756347656,279.9989624023437,293.2640380859375,291.1031188964844,1.0,0.2460662722587585,0.7991757988929749,0.7991757988929749,1.0,1.0,-1.161870360374451,0.4944102466106415,0.6674601435661316,0.2115931659936905,0.0,0.0,1.0,39.75404357910156,67.0,87.21495819091797,-13104.646484375,167.59104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0261535644531,312.316650390625,278.1499938964844,0.0,18000.0,314.9100036621094,32437.728515625,36000.0,0.0,0.0,0.307530790567398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003121046465821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482100,293.1451110839844,297.1499938964844,293.1499938964844,0.0952385067939758,-2202.810791015625,304.151123046875,0.7530707716941833,0.154266208410263,0.1398712247610092,293.1630859375,297.1499938964844,293.1499938964844,0.0042649894021451,-337.6094055175781,296.8557434082031,0.5061395168304443,0.050000000745058,0.0486832037568092,293.1776428222656,297.1499938964844,293.1499938964844,0.2231974452733993,-3384.481689453125,304.1574401855469,0.9492385983467102,0.3061524927616119,0.2147990465164184,293.12109375,297.1499938964844,293.1499938964844,0.276500254869461,-5433.134765625,304.1463623046875,0.9990000128746032,0.3939679563045501,0.3451379835605621,293.2636108398437,297.1499938964844,293.1499938964844,0.0073699583299458,-2535.301513671875,300.2088317871094,0.5061395168304443,0.050000000745058,0.2309321463108062,291.11865234375,291.1499938964844,262.07440185546875,260.399658203125,279.9918518066406,293.2636413574219,291.1217956542969,1.0,0.2508386969566345,0.7990736365318298,0.7990736365318298,1.0,1.0,-1.1754127740859983,0.500429093837738,0.6749837398529053,0.2149072438478469,0.0,0.0,1.0,41.9245719909668,67.0,66.5857925415039,-13246.4716796875,175.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11431884765625,312.3863525390625,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3131249547004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003177820472046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482160,293.14532470703125,297.1499938964844,293.1499938964844,0.0952725410461425,-2203.35595703125,304.1508483886719,0.7436779737472534,0.1542834937572479,0.1399990916252136,293.1626892089844,297.1499938964844,293.1499938964844,0.0042709643021225,-337.9626159667969,296.8597717285156,0.4991867542266845,0.050000000745058,0.0487885288894176,293.1780700683594,297.1499938964844,293.1499938964844,0.2227237969636917,-3378.787841796875,304.1569519042969,0.9344733953475952,0.3057191669940948,0.2145843654870987,293.13720703125,297.1499938964844,293.1499938964844,0.2895287573337555,-5642.76513671875,304.1233215332031,0.9990000128746032,0.3911822438240051,0.3593236207962036,293.2637023925781,297.1499938964844,293.1499938964844,0.0073623112402856,-2533.238525390625,300.1916809082031,0.4991867542266845,0.050000000745058,0.2314317673444748,291.1280822753906,291.1499938964844,262.072265625,260.3969421386719,279.9825439453125,293.263671875,291.12908935546875,1.0,0.2569989264011383,0.7988640666007996,0.7988640666007996,1.0,1.0,-1.1930586099624634,0.5082731246948242,0.6847854852676392,0.2192506790161132,0.0,0.0,1.0,44.84177017211914,70.0,41.628047943115234,-13427.8798828125,187.39117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21978759765625,312.46826171875,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3145137429237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003191914584022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482220,293.1458435058594,297.1499938964844,293.1499938964844,0.0954278707504272,-2206.208984375,304.1503295898437,0.724811315536499,0.1543009430170059,0.1402586102485656,293.1619873046875,297.1499938964844,293.1499938964844,0.0042917011305689,-339.4520263671875,296.8605651855469,0.485173612833023,0.050000000745058,0.0490400344133377,293.1789245605469,297.1499938964844,293.1499938964844,0.2219889611005783,-3370.076416015625,304.1558837890625,0.9041831493377686,0.3048352301120758,0.214159220457077,293.17803955078125,297.1499938964844,293.1499938964844,0.2953389585018158,-5731.46630859375,304.1249084472656,0.982183039188385,0.383185476064682,0.3651336133480072,293.2648620605469,297.1499938964844,293.1499938964844,0.0073581612668931,-2533.02392578125,300.1507263183594,0.485173612833023,0.050000000745058,0.232624813914299,291.1340026855469,291.1499938964844,262.06396484375,260.3880615234375,279.97674560546875,293.2647705078125,291.13702392578125,1.0,0.2662012279033661,0.7984449863433838,0.7984449863433838,1.0,1.0,-1.2014391422271729,0.5119107365608215,0.6895284652709961,0.2214593291282653,0.0,0.0,1.0,51.33577728271485,73.0,27.452768325805664,-13560.6650390625,203.3730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3884582519531,312.6191101074219,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3171692490577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218864731024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482280,293.1458435058594,297.1499938964844,293.1499938964844,0.0954278707504272,-2206.208984375,304.1503295898437,0.724811315536499,0.1543009430170059,0.1402586102485656,293.1619873046875,297.1499938964844,293.1499938964844,0.0042917011305689,-339.4520263671875,296.8605651855469,0.485173612833023,0.050000000745058,0.0490400344133377,293.1789245605469,297.1499938964844,293.1499938964844,0.2219889611005783,-3370.076416015625,304.1558837890625,0.9041831493377686,0.3048352301120758,0.214159220457077,293.17803955078125,297.1499938964844,293.1499938964844,0.2953389585018158,-5731.46630859375,304.1249084472656,0.982183039188385,0.383185476064682,0.3651336133480072,293.2648620605469,297.1499938964844,293.1499938964844,0.0073581612668931,-2533.02392578125,300.1507263183594,0.485173612833023,0.050000000745058,0.232624813914299,291.1340026855469,291.1499938964844,262.06396484375,260.3880615234375,279.97674560546875,293.2647705078125,291.13702392578125,1.0,0.2662012279033661,0.7984449863433838,0.7984449863433838,1.0,1.0,-1.2014391422271729,0.5119107365608215,0.6895284652709961,0.2214593291282653,0.0,0.0,1.0,51.33577728271485,73.0,27.452768325805664,-13560.6650390625,203.3730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3884582519531,312.6191101074219,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3171692490577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003218864731024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482340,293.1467590332031,297.1499938964844,293.1499938964844,0.0952319651842117,-2201.8994140625,304.1505432128906,0.7084803581237793,0.1542204320430755,0.1404475569725036,293.1619873046875,297.1499938964844,293.1499938964844,0.0043039135634899,-339.84918212890625,296.8801574707031,0.4723232388496399,0.050000000745058,0.049288410693407,293.18017578125,297.1499938964844,293.1499938964844,0.2204987406730651,-3351.44580078125,304.15643310546875,0.881563663482666,0.3038448393344879,0.2136742621660232,293.1937255859375,297.1499938964844,293.1499938964844,0.2906478941440582,-5652.1796875,304.14080810546875,0.9558210968971252,0.3792628049850464,0.3607877492904663,293.2666931152344,297.1499938964844,293.1499938964844,0.0073360484093427,-2524.91015625,300.1189270019531,0.4723232388496399,0.050000000745058,0.2338030040264129,291.1762390136719,291.1499938964844,262.04998779296875,260.3743896484375,279.9747619628906,293.2665710449219,291.1811828613281,1.0,0.2736838757991791,0.7980258464813232,0.7980258464813232,1.0,1.0,-1.1977252960205078,0.510233461856842,0.687491774559021,0.2204158157110214,0.0,0.0,0.994964361190796,57.56932067871094,76.0,53.69668197631836,-13605.67578125,214.81753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57470703125,312.7992248535156,278.1499938964844,0.0,18000.0,315.8699951171875,32545.591796875,36000.0,0.0,0.0,0.3237439095973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831435918807984,1.8314635753631592,-2.7728257919079624e-05,0.0,0.0003285589045844,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482400,293.1467590332031,297.1499938964844,293.1499938964844,0.0952319651842117,-2201.8994140625,304.1505432128906,0.7084803581237793,0.1542204320430755,0.1404475569725036,293.1619873046875,297.1499938964844,293.1499938964844,0.0043039135634899,-339.84918212890625,296.8801574707031,0.4723232388496399,0.050000000745058,0.049288410693407,293.18017578125,297.1499938964844,293.1499938964844,0.2204987406730651,-3351.44580078125,304.15643310546875,0.881563663482666,0.3038448393344879,0.2136742621660232,293.1937255859375,297.1499938964844,293.1499938964844,0.2906478941440582,-5652.1796875,304.14080810546875,0.9558210968971252,0.3792628049850464,0.3607877492904663,293.2666931152344,297.1499938964844,293.1499938964844,0.0073360484093427,-2524.91015625,300.1189270019531,0.4723232388496399,0.050000000745058,0.2338030040264129,291.1762390136719,291.1499938964844,262.04998779296875,260.3743896484375,279.9747619628906,293.2665710449219,291.1811828613281,1.0,0.2736838757991791,0.7980258464813232,0.7980258464813232,1.0,1.0,-1.1977252960205078,0.510233461856842,0.687491774559021,0.2204158157110214,0.0,0.0,0.994964361190796,57.56932067871094,76.0,53.69668197631836,-13605.67578125,214.81753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57470703125,312.7992248535156,278.1499938964844,0.0,18000.0,315.8699951171875,32545.591796875,36000.0,0.0,0.0,0.3237439095973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831435918807984,1.8314635753631592,-2.7728257919079624e-05,0.0,0.0003285589045844,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482460,293.14776611328125,297.1499938964844,293.1499938964844,0.0948398411273956,-2193.69921875,304.1510314941406,0.6953250169754028,0.1540970355272293,0.1405426263809204,293.1626892089844,297.1499938964844,293.1499938964844,0.0043082977645099,-339.4778137207031,296.9059143066406,0.4601392447948456,0.050000000745058,0.0494995713233947,293.181640625,297.1499938964844,293.1499938964844,0.2186335176229477,-3327.9794921875,304.15740966796875,0.8649687767028809,0.3027872741222381,0.2131066620349884,293.19873046875,297.1499938964844,293.1499938964844,0.2873861491680145,-5598.06494140625,304.1492004394531,0.9347428679466248,0.377131313085556,0.3586962819099426,293.2685241699219,297.1499938964844,293.1499938964844,0.0073002092540264,-2511.788818359375,300.0912780761719,0.4601392447948456,0.050000000745058,0.2348046451807022,291.23297119140625,291.1499938964844,262.0328369140625,260.3580322265625,279.97076416015625,293.2684326171875,291.23974609375,1.0,0.280049204826355,0.7975067496299744,0.7975067496299744,1.0,1.0,-1.1961029767990112,0.5094574689865112,0.6866454482078552,0.2199475616216659,0.0,0.0,0.9803380370140076,62.89236068725586,79.0,77.8113784790039,-13699.6025390625,225.09620666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8470153808594,313.0575256347656,278.1499938964844,0.0,18000.0,315.8699951171875,33033.37890625,36000.0,0.0,0.0,0.3256584405899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295907974243164,1.8296185731887813,-2.7797548682428896e-05,0.0,0.0003305019345134,0.0,0.0,683.4911499023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482520,293.14776611328125,297.1499938964844,293.1499938964844,0.0948398411273956,-2193.69921875,304.1510314941406,0.6953250169754028,0.1540970355272293,0.1405426263809204,293.1626892089844,297.1499938964844,293.1499938964844,0.0043082977645099,-339.4778137207031,296.9059143066406,0.4601392447948456,0.050000000745058,0.0494995713233947,293.181640625,297.1499938964844,293.1499938964844,0.2186335176229477,-3327.9794921875,304.15740966796875,0.8649687767028809,0.3027872741222381,0.2131066620349884,293.19873046875,297.1499938964844,293.1499938964844,0.2873861491680145,-5598.06494140625,304.1492004394531,0.9347428679466248,0.377131313085556,0.3586962819099426,293.2685241699219,297.1499938964844,293.1499938964844,0.0073002092540264,-2511.788818359375,300.0912780761719,0.4601392447948456,0.050000000745058,0.2348046451807022,291.23297119140625,291.1499938964844,262.0328369140625,260.3580322265625,279.97076416015625,293.2684326171875,291.23974609375,1.0,0.280049204826355,0.7975067496299744,0.7975067496299744,1.0,1.0,-1.1961029767990112,0.5094574689865112,0.6866454482078552,0.2199475616216659,0.0,0.0,0.9803380370140076,62.89236068725586,79.0,77.8113784790039,-13699.6025390625,225.09620666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8470153808594,313.0575256347656,278.1499938964844,0.0,18000.0,315.8699951171875,33033.37890625,36000.0,0.0,0.0,0.3256584405899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295907974243164,1.8296185731887813,-2.7797548682428896e-05,0.0,0.0003305019345134,0.0,0.0,683.4911499023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482580,293.148681640625,297.1499938964844,293.1499938964844,0.0943276956677436,-2183.10009765625,304.15155029296875,0.6848390102386475,0.1539687663316726,0.1406049877405166,293.1639404296875,297.1499938964844,293.1499938964844,0.0043061794713139,-338.4823303222656,296.9364929199219,0.4499118626117706,0.050000000745058,0.0496862307190895,293.1832275390625,297.1499938964844,293.1499938964844,0.2164744585752487,-3300.7431640625,304.1585388183594,0.8519819974899292,0.3016606867313385,0.2124722301959991,293.2001342773437,297.1499938964844,293.1499938964844,0.2844279706478119,-5549.54931640625,304.1543273925781,0.9178786873817444,0.3756067454814911,0.3573454320430755,293.270263671875,297.1499938964844,293.1499938964844,0.0072546605952084,-2495.024169921875,300.0674743652344,0.4499118626117706,0.050000000745058,0.2356900870800018,291.3013916015625,291.1499938964844,262.01519775390625,260.3412780761719,279.966552734375,293.2701416015625,291.30859375,1.0,0.2855879068374634,0.7969876527786255,0.7969876527786255,1.0,1.0,-1.19508159160614,0.5089359283447266,0.6861456632614136,0.2196673303842544,0.0,0.0,0.9556196928024292,67.60470581054688,82.0,92.09527587890624,-13790.361328125,234.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1066589355469,313.3015441894531,278.1499938964844,0.0,18000.0,315.8699951171875,34041.05078125,36000.0,0.0,0.0,0.3266267478466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825766324996948,1.825794339179993,-2.7940543077420443e-05,0.0,0.0003314846253488,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482640,293.148681640625,297.1499938964844,293.1499938964844,0.0943276956677436,-2183.10009765625,304.15155029296875,0.6848390102386475,0.1539687663316726,0.1406049877405166,293.1639404296875,297.1499938964844,293.1499938964844,0.0043061794713139,-338.4823303222656,296.9364929199219,0.4499118626117706,0.050000000745058,0.0496862307190895,293.1832275390625,297.1499938964844,293.1499938964844,0.2164744585752487,-3300.7431640625,304.1585388183594,0.8519819974899292,0.3016606867313385,0.2124722301959991,293.2001342773437,297.1499938964844,293.1499938964844,0.2844279706478119,-5549.54931640625,304.1543273925781,0.9178786873817444,0.3756067454814911,0.3573454320430755,293.270263671875,297.1499938964844,293.1499938964844,0.0072546605952084,-2495.024169921875,300.0674743652344,0.4499118626117706,0.050000000745058,0.2356900870800018,291.3013916015625,291.1499938964844,262.01519775390625,260.3412780761719,279.966552734375,293.2701416015625,291.30859375,1.0,0.2855879068374634,0.7969876527786255,0.7969876527786255,1.0,1.0,-1.19508159160614,0.5089359283447266,0.6861456632614136,0.2196673303842544,0.0,0.0,0.9556196928024292,67.60470581054688,82.0,92.09527587890624,-13790.361328125,234.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1066589355469,313.3015441894531,278.1499938964844,0.0,18000.0,315.8699951171875,34041.05078125,36000.0,0.0,0.0,0.3266267478466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825766324996948,1.825794339179993,-2.7940543077420443e-05,0.0,0.0003314846253488,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482700,293.1490783691406,297.1499938964844,293.1499938964844,0.094059519469738,-2177.5703125,304.1517333984375,0.6803199052810669,0.1539050936698913,0.1406298577785492,293.16473388671875,297.1499938964844,293.1499938964844,0.0043037319555878,-337.87255859375,296.95172119140625,0.4456559121608734,0.050000000745058,0.0497727505862712,293.18408203125,297.1499938964844,293.1499938964844,0.21535624563694,-3286.642333984375,304.1590270996094,0.8464189767837524,0.3010767698287964,0.2121344655752182,293.2002868652344,297.1499938964844,293.1499938964844,0.2830085754394531,-5526.44873046875,304.1561279296875,0.9108249545097352,0.3749403059482574,0.3567808866500854,293.27105712890625,297.1499938964844,293.1499938964844,0.0072301891632378,-2486.091796875,300.055908203125,0.4456559121608734,0.050000000745058,0.2361005097627639,291.33642578125,291.1499938964844,262.0061950683594,260.3327331542969,279.9644470214844,293.2709655761719,291.3435974121094,1.0,0.2881146073341369,0.7967280745506287,0.7967280745506287,1.0,1.0,-1.194624900817871,0.5086948871612549,0.6859300136566162,0.2195532917976379,0.0,0.0,0.9396795630455016,69.78955841064453,82.0,94.93672943115234,-13831.279296875,238.5979919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2274169921875,313.4140319824219,278.1499938964844,0.0,18000.0,316.3500061035156,34807.49609375,36000.0,0.0,0.0,0.3316233158111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228459358215328,1.8228740692138672,-2.8049169486621395e-05,0.0,0.0003365555021446,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482760,293.14947509765625,297.1499938964844,293.1499938964844,0.093781016767025,-2171.836669921875,304.1519470214844,0.6761823892593384,0.1538417339324951,0.1406515538692474,293.16558837890625,297.1499938964844,293.1499938964844,0.004300725646317,-337.2102355957031,296.9669494628906,0.4418408274650574,0.050000000745058,0.0498556345701217,293.1849060058594,297.1499938964844,293.1499938964844,0.2142085433006286,-3272.1611328125,304.1594543457031,0.8413257002830505,0.3004810810089111,0.2117854058742523,293.20025634765625,297.1499938964844,293.1499938964844,0.2815905809402466,-5503.44677734375,304.1575927734375,0.9046275019645692,0.3743078708648681,0.3562532663345337,293.2718505859375,297.1499938964844,293.1499938964844,0.0072048655711114,-2476.827880859375,300.04461669921875,0.4418408274650574,0.050000000745058,0.2364936619997024,291.3721008300781,291.1499938964844,261.9971008300781,260.3241577148437,279.962158203125,293.2717590332031,291.3798522949219,1.0,0.2905084192752838,0.796535313129425,0.796535313129425,1.0,1.0,-1.194169998168945,0.5084587335586548,0.6857112646102905,0.21945421397686,0.0,0.0,0.9213181138038636,71.88249206542969,70.0,99.65050506591795,-13884.72265625,242.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3822021484375,313.5580444335937,278.1499938964844,0.0,18000.0,316.3500061035156,35806.83984375,36000.0,0.0,0.0,0.3321661949157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190231323242188,1.8190512657165527,-2.819062865455635e-05,0.0,0.0003371064376551,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482820,293.14996337890625,297.1499938964844,293.1499938964844,0.0931238681077957,-2158.532470703125,304.1523742675781,0.6763613820075989,0.1537521332502365,0.1405500173568725,293.16754150390625,297.1499938964844,293.1499938964844,0.0042772782035171,-334.61083984375,296.9960021972656,0.4421595633029938,0.050000000745058,0.0498485155403614,293.1864318847656,297.1499938964844,293.1499938964844,0.2117910683155059,-3241.706787109375,304.1603088378906,0.8406639695167542,0.2992874979972839,0.2109477967023849,293.1997985839844,297.1499938964844,293.1499938964844,0.2787024974822998,-5456.857421875,304.1598205566406,0.9040725827217102,0.3731260895729065,0.3551078140735626,293.27325439453125,297.1499938964844,293.1499938964844,0.0071241008117794,-2449.958740234375,300.022216796875,0.4421595633029938,0.050000000745058,0.2364598959684372,291.4425354003906,291.1499938964844,261.9786071777344,260.30670166015625,279.9583740234375,293.2731628417969,291.4481506347656,1.0,0.289502739906311,0.796149730682373,0.796149730682373,1.0,1.0,-1.1916197538375854,0.5072473287582397,0.6843724250793457,0.2188750952482223,0.0,0.0,0.8773574829101562,71.66803741455078,58.0,90.3314437866211,-13905.8740234375,241.3211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6828918457031,313.7943115234375,278.1499938964844,0.0,18000.0,316.3500061035156,36798.52734375,36000.0,0.0,0.0,0.3324274122714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7590715885162354,1.759098768234253,-2.711227534746285e-05,0.0,0.0003373715735506,0.0,0.0,630.0477905273438,0.0,0.0,0.0,0.9707141518592834,4.0,0.0,1.0
482880,293.14996337890625,297.1499938964844,293.1499938964844,0.0931238681077957,-2158.532470703125,304.1523742675781,0.6763613820075989,0.1537521332502365,0.1405500173568725,293.16754150390625,297.1499938964844,293.1499938964844,0.0042772782035171,-334.61083984375,296.9960021972656,0.4421595633029938,0.050000000745058,0.0498485155403614,293.1864318847656,297.1499938964844,293.1499938964844,0.2117910683155059,-3241.706787109375,304.1603088378906,0.8406639695167542,0.2992874979972839,0.2109477967023849,293.1997985839844,297.1499938964844,293.1499938964844,0.2787024974822998,-5456.857421875,304.1598205566406,0.9040725827217102,0.3731260895729065,0.3551078140735626,293.27325439453125,297.1499938964844,293.1499938964844,0.0071241008117794,-2449.958740234375,300.022216796875,0.4421595633029938,0.050000000745058,0.2364598959684372,291.4425354003906,291.1499938964844,261.9786071777344,260.30670166015625,279.9583740234375,293.2731628417969,291.4481506347656,1.0,0.289502739906311,0.796149730682373,0.796149730682373,1.0,1.0,-1.1916197538375854,0.5072473287582397,0.6843724250793457,0.2188750952482223,0.0,0.0,0.8773574829101562,71.66803741455078,58.0,90.3314437866211,-13905.8740234375,241.3211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6828918457031,313.7943115234375,278.1499938964844,0.0,18000.0,316.3500061035156,36798.52734375,36000.0,0.0,0.0,0.3324274122714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7590715885162354,1.759098768234253,-2.711227534746285e-05,0.0,0.0003373715735506,0.0,0.0,630.0477905273438,0.0,0.0,0.0,0.9707141518592834,4.0,0.0,1.0
482940,293.1500244140625,297.1499938964844,293.1499938964844,0.0927447602152824,-2150.99755859375,304.1523742675781,0.6815853714942932,0.1537400931119918,0.1404224634170532,293.1692199707031,297.1499938964844,293.1499938964844,0.0042526749894022,-332.3768920898437,297.00604248046875,0.4471601545810699,0.050000000745058,0.0497415326535701,293.1874084472656,297.1499938964844,293.1499938964844,0.2102113664150238,-3222.0703125,304.1601867675781,0.8457750678062439,0.2983533143997192,0.2102153152227401,293.1990966796875,297.1499938964844,293.1499938964844,0.276911199092865,-5428.443359375,304.16015625,0.9106024503707886,0.3722582757472992,0.3541640341281891,293.2740783691406,297.1499938964844,293.1499938964844,0.0070519535802304,-2428.040771484375,299.9977722167969,0.4471601545810699,0.050000000745058,0.2359524220228195,291.4765930175781,291.1499938964844,261.9635314941406,260.2925109863281,279.9556579589844,293.2740173339844,291.47955322265625,1.0,0.285785436630249,0.7958412170410156,0.7958412170410156,1.0,1.0,-1.188717484474182,0.5058903694152832,0.6828270554542542,0.2182094156742096,0.0,0.0,0.8396239876747131,68.91983795166016,58.0,62.556434631347656,-13865.869140625,234.7088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92388916015625,313.95050048828125,278.1499938964844,0.0,18000.0,316.3500061035156,37161.1015625,36000.0,0.0,0.0,0.3317663073539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6783734560012815,1.6783989667892456,-2.550978933868464e-05,0.0,0.0003367006138432,0.0,0.0,559.8506469726562,0.0,0.0,0.0,0.932548999786377,4.0,0.0,1.0
483000,293.1499938964844,297.1499938964844,293.1499938964844,0.0926744937896728,-2149.623779296875,304.1523132324219,0.6834926009178162,0.153745025396347,0.1403879523277282,293.1696472167969,297.1499938964844,293.1499938964844,0.0042461398988962,-331.82989501953125,297.0066223144531,0.4489992260932922,0.050000000745058,0.0497043393552303,293.1876220703125,297.1499938964844,293.1499938964844,0.2098709940910339,-3217.883056640625,304.1600341796875,0.8477234840393066,0.2981213927268982,0.2100259810686111,293.1988830566406,297.1499938964844,293.1499938964844,0.2765427231788635,-5422.67529296875,304.1600952148437,0.9131377935409546,0.3720516860485077,0.3539275825023651,293.2742614746094,297.1499938964844,293.1499938964844,0.0070336363278329,-2422.72119140625,299.9906921386719,0.4489992260932922,0.050000000745058,0.2357759773731231,291.4818420410156,291.1499938964844,261.959716796875,260.2889404296875,279.9550170898437,293.2742004394531,291.4841003417969,1.0,0.2845297157764435,0.795764148235321,0.795764148235321,1.0,1.0,-1.1879085302352903,0.5055135488510132,0.6823950409889221,0.2180240750312805,0.0,0.0,0.8301423192024231,67.96708679199219,46.0,54.33551406860352,-13849.5751953125,232.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9846496582031,313.986083984375,278.1499938964844,0.0,18000.0,315.8699951171875,37226.94140625,36000.0,0.0,0.0,0.3266752064228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655221939086914,1.6552469730377195,-2.505601878510788e-05,0.0,0.0003315338108222,0.0,0.0,540.6788940429688,0.0,0.0,0.0,0.9216761589050292,4.0,0.0,1.0
483060,293.149658203125,297.1499938964844,293.1499938964844,0.0925435200333595,-2147.3037109375,304.1517333984375,0.6964879631996155,0.1538130342960357,0.1402103900909423,293.1717529296875,297.1499938964844,293.1499938964844,0.0042133415117859,-329.42108154296875,296.9938659667969,0.4618729948997497,0.050000000745058,0.0494705438613891,293.1886291503906,297.1499938964844,293.1499938964844,0.2086490392684936,-3203.28759765625,304.15869140625,0.8614864349365234,0.2969640791416168,0.2090473622083664,293.19757080078125,297.1499938964844,293.1499938964844,0.2753852307796478,-5405.296875,304.1585998535156,0.9312517642974854,0.3710771799087524,0.3527536690235138,293.2747497558594,297.1499938964844,293.1499938964844,0.0069453455507755,-2399.129150390625,299.9471130371094,0.4618729948997497,0.050000000745058,0.234666958451271,291.4811096191406,291.1499938964844,261.94049072265625,260.2709350585937,279.95166015625,293.2747497558594,291.4784545898437,1.0,0.276657223701477,0.7954003810882568,0.7954003810882568,1.0,1.0,-1.183500051498413,0.5034675002098083,0.6800326108932495,0.2170174568891525,0.0,0.0,0.785487174987793,61.98755645751953,34.0,-1.3164408206939695,-13705.91796875,218.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20782470703125,314.0681457519531,278.1499938964844,0.0,18000.0,315.8699951171875,37399.08984375,36000.0,0.0,0.0,0.3235359787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5298173427581787,1.5298399925231934,-2.266948467877228e-05,0.0,0.0003283479018136,0.0,0.0,444.4229431152344,0.0,0.0,0.0,0.8635155558586121,4.0,0.0,1.0
483120,293.149658203125,297.1499938964844,293.1499938964844,0.0925435200333595,-2147.3037109375,304.1517333984375,0.6964879631996155,0.1538130342960357,0.1402103900909423,293.1717529296875,297.1499938964844,293.1499938964844,0.0042133415117859,-329.42108154296875,296.9938659667969,0.4618729948997497,0.050000000745058,0.0494705438613891,293.1886291503906,297.1499938964844,293.1499938964844,0.2086490392684936,-3203.28759765625,304.15869140625,0.8614864349365234,0.2969640791416168,0.2090473622083664,293.19757080078125,297.1499938964844,293.1499938964844,0.2753852307796478,-5405.296875,304.1585998535156,0.9312517642974854,0.3710771799087524,0.3527536690235138,293.2747497558594,297.1499938964844,293.1499938964844,0.0069453455507755,-2399.129150390625,299.9471130371094,0.4618729948997497,0.050000000745058,0.234666958451271,291.4811096191406,291.1499938964844,261.94049072265625,260.2709350585937,279.95166015625,293.2747497558594,291.4784545898437,1.0,0.276657223701477,0.7954003810882568,0.7954003810882568,1.0,1.0,-1.183500051498413,0.5034675002098083,0.6800326108932495,0.2170174568891525,0.0,0.0,0.785487174987793,61.98755645751953,34.0,-1.3164408206939695,-13705.91796875,218.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20782470703125,314.0681457519531,278.1499938964844,0.0,18000.0,315.8699951171875,37399.08984375,36000.0,0.0,0.0,0.3235359787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5298173427581787,1.5298399925231934,-2.266948467877228e-05,0.0,0.0003283479018136,0.0,0.0,444.4229431152344,0.0,0.0,0.0,0.8635155558586121,4.0,0.0,1.0
