time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483180,293.1490478515625,297.1499938964844,293.1499938964844,0.0927310660481453,-2151.51513671875,304.1508483886719,0.7151331901550293,0.1539459973573684,0.1400375962257385,293.173828125,297.1499938964844,293.1499938964844,0.0041829878464341,-327.65338134765625,296.9582214355469,0.4781268537044525,0.050000000745058,0.0491777509450912,293.1895446777344,297.1499938964844,293.1499938964844,0.2081006020307541,-3197.52685546875,304.1567077636719,0.8827272653579712,0.2958027720451355,0.2080245018005371,293.19598388671875,297.1499938964844,293.1499938964844,0.2752143740653991,-5404.23876953125,304.156005859375,0.9574880003929138,0.3701920211315155,0.3516080677509308,293.2747802734375,297.1499938964844,293.1499938964844,0.0068647749722003,-2380.516845703125,299.8915100097656,0.4781268537044525,0.050000000745058,0.2332780808210373,291.4410400390625,291.1499938964844,261.9209289550781,260.252685546875,279.9481811523437,293.2747802734375,291.4354858398437,1.0,0.2666012942790985,0.7950366139411926,0.7950366139411926,1.0,1.0,-1.1786714792251587,0.5012334585189819,0.677437961101532,0.2159142047166824,0.0,0.0,0.7490518093109131,54.50856399536133,25.0,-50.1684799194336,-13540.5888671875,202.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4301147460937,314.1347961425781,278.1499938964844,0.0,18000.0,315.8699951171875,37281.54296875,36000.0,0.0,0.0,0.3195143640041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4088646173477173,1.40888512134552,-2.0484487322391946e-05,0.0,0.000324266438838,0.0,0.0,363.1891479492188,0.0,0.0,0.0,0.8085355758666992,4.0,0.0,1.0
483240,293.1490478515625,297.1499938964844,293.1499938964844,0.0927310660481453,-2151.51513671875,304.1508483886719,0.7151331901550293,0.1539459973573684,0.1400375962257385,293.173828125,297.1499938964844,293.1499938964844,0.0041829878464341,-327.65338134765625,296.9582214355469,0.4781268537044525,0.050000000745058,0.0491777509450912,293.1895446777344,297.1499938964844,293.1499938964844,0.2081006020307541,-3197.52685546875,304.1567077636719,0.8827272653579712,0.2958027720451355,0.2080245018005371,293.19598388671875,297.1499938964844,293.1499938964844,0.2752143740653991,-5404.23876953125,304.156005859375,0.9574880003929138,0.3701920211315155,0.3516080677509308,293.2747802734375,297.1499938964844,293.1499938964844,0.0068647749722003,-2380.516845703125,299.8915100097656,0.4781268537044525,0.050000000745058,0.2332780808210373,291.4410400390625,291.1499938964844,261.9209289550781,260.252685546875,279.9481811523437,293.2747802734375,291.4354858398437,1.0,0.2666012942790985,0.7950366139411926,0.7950366139411926,1.0,1.0,-1.1786714792251587,0.5012334585189819,0.677437961101532,0.2159142047166824,0.0,0.0,0.7490518093109131,54.50856399536133,25.0,-50.1684799194336,-13540.5888671875,202.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4301147460937,314.1347961425781,278.1499938964844,0.0,18000.0,315.8699951171875,37281.54296875,36000.0,0.0,0.0,0.3195143640041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4088646173477173,1.40888512134552,-2.0484487322391946e-05,0.0,0.000324266438838,0.0,0.0,363.1891479492188,0.0,0.0,0.0,0.8085355758666992,4.0,0.0,1.0
483300,293.148681640625,297.1499938964844,293.1499938964844,0.0929042994976043,-2155.22119140625,304.150390625,0.7252430319786072,0.1540315449237823,0.1399664580821991,293.17486572265625,297.1499938964844,293.1499938964844,0.0041690939106047,-326.9598083496094,296.9353942871094,0.4858407974243164,0.050000000745058,0.0490273088216781,293.1899719238281,297.1499938964844,293.1499938964844,0.2079744040966034,-3196.556396484375,304.1557312011719,0.895651638507843,0.2952156960964203,0.2075069397687912,293.1951599121094,297.1499938964844,293.1499938964844,0.2753602266311645,-5407.453125,304.1546630859375,0.9716262221336364,0.3697758018970489,0.3510585427284241,293.27459716796875,297.1499938964844,293.1499938964844,0.006827846635133,-2372.716064453125,299.8612365722656,0.4858407974243164,0.050000000745058,0.2325644493103027,291.41259765625,291.1499938964844,261.9110412597656,260.24346923828125,279.9462890625,293.2746276855469,291.4062194824219,1.0,0.2613598704338074,0.7948547005653381,0.7948547005653381,1.0,1.0,-1.1762679815292358,0.5001223087310791,0.6761457324028015,0.2153642624616623,0.0,0.0,0.7343757748603821,50.66689300537109,25.0,-67.14601135253906,-13461.21484375,193.7540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5379638671875,314.16717529296875,278.1499938964844,0.0,18000.0,315.3900146484375,37154.5234375,36000.0,0.0,0.0,0.3124066293239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3560616970062256,1.356081247329712,-1.956919913936872e-05,0.0,0.0003170530253555,0.0,0.0,331.1340637207031,0.0,0.0,0.0,0.7848783135414124,4.0,0.0,1.0
483360,293.1482849121094,297.1499938964844,293.1499938964844,0.0931169092655181,-2159.716064453125,304.1499328613281,0.7362889051437378,0.1541253477334976,0.1399038136005401,293.1758728027344,297.1499938964844,293.1499938964844,0.0041556376963853,-326.343505859375,296.9101867675781,0.4939704537391662,0.050000000745058,0.0488766506314277,293.1904296875,297.1499938964844,293.1499938964844,0.2079170793294906,-3196.46728515625,304.15478515625,0.9105269908905028,0.2946210503578186,0.2069846093654632,293.1942749023437,297.1499938964844,293.1499938964844,0.275621086359024,-5412.50439453125,304.1533203125,0.9857221245765686,0.3693722486495971,0.3505222797393799,293.2743530273437,297.1499938964844,293.1499938964844,0.0067925890907645,-2365.649658203125,299.8298034667969,0.4939704537391662,0.050000000745058,0.2318497747182846,291.3803100585937,291.1499938964844,261.9010925292969,260.2342224121094,279.9442443847656,293.2743835449219,291.37286376953125,1.0,0.2559577822685241,0.794691801071167,0.794691801071167,1.0,1.0,-1.1738835573196411,0.4990222752094269,0.6748611927032471,0.214819848537445,0.0,0.0,0.7222242951393127,46.81993103027344,25.0,-82.52212524414062,-13373.009765625,185.304428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5996398925781,314.16162109375,278.1499938964844,0.0,18000.0,315.3900146484375,37001.6953125,36000.0,0.0,0.0,0.3094291687011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101681470870972,1.3101869821548462,-1.8791592083289288e-05,0.0,0.0003140312619507,0.0,0.0,304.86846923828125,0.0,0.0,0.0,0.7645047307014465,4.0,0.0,1.0
483420,293.14752197265625,297.1499938964844,293.1499938964844,0.0937018692493438,-2171.80322265625,304.14898681640625,0.7535610795021057,0.1543243676424026,0.1398895829916,293.1778564453125,297.1499938964844,293.1499938964844,0.0041403244249522,-326.078369140625,296.85400390625,0.5064729452133179,0.050000000745058,0.0486784912645816,293.1913757324219,297.1499938964844,293.1499938964844,0.208028569817543,-3199.132080078125,304.15301513671875,0.9349504113197328,0.2934040427207947,0.2059966623783111,293.1909484863281,297.1499938964844,293.1499938964844,0.2716629803180694,-5351.16943359375,304.1598815917969,0.9990000128746032,0.3689089715480804,0.3444890975952148,293.27362060546875,297.1499938964844,293.1499938964844,0.0067442217841744,-2358.443115234375,299.7641906738281,0.5064729452133179,0.050000000745058,0.2309097945690155,291.306396484375,291.1499938964844,261.8809509277344,260.2156066894531,279.9425964355469,293.273681640625,291.2995300292969,1.0,0.2479901313781738,0.7943660616874695,0.7943660616874695,1.0,1.0,-1.1637836694717407,0.4944262504577636,0.669357419013977,0.2125000953674316,0.0,0.0,0.706329345703125,41.66611862182617,25.0,-93.75936889648438,-13189.6064453125,171.98846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69091796875,314.1573791503906,278.1499938964844,0.0,18000.0,315.3900146484375,36634.39453125,36000.0,0.0,0.0,0.3034830093383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244045972824097,1.2440637350082395,-1.7682943507679738e-05,0.0,0.000307996670017,0.0,0.0,269.3475036621094,0.0,0.0,0.0,0.7354555726051331,4.0,0.0,1.0
483480,293.14752197265625,297.1499938964844,293.1499938964844,0.0937018692493438,-2171.80322265625,304.14898681640625,0.7535610795021057,0.1543243676424026,0.1398895829916,293.1778564453125,297.1499938964844,293.1499938964844,0.0041403244249522,-326.078369140625,296.85400390625,0.5064729452133179,0.050000000745058,0.0486784912645816,293.1913757324219,297.1499938964844,293.1499938964844,0.208028569817543,-3199.132080078125,304.15301513671875,0.9349504113197328,0.2934040427207947,0.2059966623783111,293.1909484863281,297.1499938964844,293.1499938964844,0.2716629803180694,-5351.16943359375,304.1598815917969,0.9990000128746032,0.3689089715480804,0.3444890975952148,293.27362060546875,297.1499938964844,293.1499938964844,0.0067442217841744,-2358.443115234375,299.7641906738281,0.5064729452133179,0.050000000745058,0.2309097945690155,291.306396484375,291.1499938964844,261.8809509277344,260.2156066894531,279.9425964355469,293.273681640625,291.2995300292969,1.0,0.2479901313781738,0.7943660616874695,0.7943660616874695,1.0,1.0,-1.1637836694717407,0.4944262504577636,0.669357419013977,0.2125000953674316,0.0,0.0,0.706329345703125,41.66611862182617,25.0,-93.75936889648438,-13189.6064453125,171.98846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69091796875,314.1573791503906,278.1499938964844,0.0,18000.0,315.3900146484375,36634.39453125,36000.0,0.0,0.0,0.3034830093383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244045972824097,1.2440637350082395,-1.7682943507679738e-05,0.0,0.000307996670017,0.0,0.0,269.3475036621094,0.0,0.0,0.0,0.7354555726051331,4.0,0.0,1.0
483540,293.14697265625,297.1499938964844,293.1499938964844,0.0940556153655052,-2178.949462890625,304.14874267578125,0.765245258808136,0.1544971466064453,0.1399513632059097,293.1799011230469,297.1499938964844,293.1499938964844,0.0041268663480877,-325.50799560546875,296.8168029785156,0.514959454536438,0.050000000745058,0.0485676191747188,293.19256591796875,297.1499938964844,293.1499938964844,0.207512766122818,-3193.306884765625,304.1529235839844,0.9498639702796936,0.2921152710914612,0.2050358802080154,293.16900634765625,297.1499938964844,293.1499938964844,0.2581515908241272,-5132.28466796875,304.1788635253906,0.9990000128746032,0.3722882866859436,0.3288636803627014,293.27252197265625,297.1499938964844,293.1499938964844,0.0066995364613831,-2349.25244140625,299.71142578125,0.514959454536438,0.050000000745058,0.2303838729858398,291.2676696777344,291.1499938964844,261.860595703125,260.19683837890625,279.9449768066406,293.2726135253906,291.2649841308594,1.0,0.2414013296365738,0.7940402626991272,0.7940402626991272,1.0,1.0,-1.143479585647583,0.4853991270065307,0.6580804586410522,0.2074272781610489,0.0,0.0,0.69366854429245,38.57656097412109,25.0,-55.89855194091797,-12968.2626953125,159.89456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7638244628906,314.1819152832031,278.1499938964844,0.0,18000.0,314.9100036621094,36458.55859375,36000.0,0.0,0.0,0.2925989329814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001599073410034,1.2001768350601196,-1.6991802112897858e-05,0.0,0.0002969507186207,0.0,0.0,247.65008544921875,0.0,0.0,0.0,0.716166615486145,4.0,0.0,1.0
483600,293.14697265625,297.1499938964844,293.1499938964844,0.0940556153655052,-2178.949462890625,304.14874267578125,0.765245258808136,0.1544971466064453,0.1399513632059097,293.1799011230469,297.1499938964844,293.1499938964844,0.0041268663480877,-325.50799560546875,296.8168029785156,0.514959454536438,0.050000000745058,0.0485676191747188,293.19256591796875,297.1499938964844,293.1499938964844,0.207512766122818,-3193.306884765625,304.1529235839844,0.9498639702796936,0.2921152710914612,0.2050358802080154,293.16900634765625,297.1499938964844,293.1499938964844,0.2581515908241272,-5132.28466796875,304.1788635253906,0.9990000128746032,0.3722882866859436,0.3288636803627014,293.27252197265625,297.1499938964844,293.1499938964844,0.0066995364613831,-2349.25244140625,299.71142578125,0.514959454536438,0.050000000745058,0.2303838729858398,291.2676696777344,291.1499938964844,261.860595703125,260.19683837890625,279.9449768066406,293.2726135253906,291.2649841308594,1.0,0.2414013296365738,0.7940402626991272,0.7940402626991272,1.0,1.0,-1.143479585647583,0.4853991270065307,0.6580804586410522,0.2074272781610489,0.0,0.0,0.69366854429245,38.57656097412109,25.0,-55.89855194091797,-12968.2626953125,159.89456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7638244628906,314.1819152832031,278.1499938964844,0.0,18000.0,314.9100036621094,36458.55859375,36000.0,0.0,0.0,0.2925989329814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001599073410034,1.2001768350601196,-1.6991802112897858e-05,0.0,0.0002969507186207,0.0,0.0,247.65008544921875,0.0,0.0,0.0,0.716166615486145,4.0,0.0,1.0
483660,293.1466064453125,297.1499938964844,293.1499938964844,0.0943307429552078,-2184.479736328125,304.1487121582031,0.7756054401397705,0.1546500027179718,0.1400075107812881,293.1821594238281,297.1499938964844,293.1499938964844,0.0041106534190475,-324.6199645996094,296.7847595214844,0.5226151943206787,0.050000000745058,0.0484808459877967,293.1939392089844,297.1499938964844,293.1499938964844,0.2067774385213852,-3184.61279296875,304.1531677246094,0.9617270827293396,0.2907593548297882,0.2040374130010604,293.136962890625,297.1499938964844,293.1499938964844,0.246598795056343,-4947.07275390625,304.1882629394531,0.9990000128746032,0.3782897591590881,0.3160953819751739,293.2709655761719,297.1499938964844,293.1499938964844,0.006655853241682,-2339.548583984375,299.6640625,0.5226151943206787,0.050000000745058,0.2299722582101822,291.24041748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.94451904296875,293.2710876464844,291.2369689941406,1.0,0.2359863817691803,0.7938376665115356,0.7938376665115356,1.0,1.0,-1.1264233589172363,0.4778366386890411,0.6485866904258728,0.2032077014446258,0.0,0.0,0.6833226084709167,36.14667892456055,43.0,-45.22711944580078,-12744.9228515625,150.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7296447753906,314.1095886230469,278.1499938964844,0.0,18000.0,314.9100036621094,36366.03515625,36000.0,0.0,0.0,0.2855786383152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162421941757202,1.1624383926391602,-1.6429461538791656e-05,0.0,0.0002898260136134,0.0,0.0,230.172592163086,0.0,0.0,0.0,0.699984610080719,4.0,0.0,1.0
483720,293.1466064453125,297.1499938964844,293.1499938964844,0.0943307429552078,-2184.479736328125,304.1487121582031,0.7756054401397705,0.1546500027179718,0.1400075107812881,293.1821594238281,297.1499938964844,293.1499938964844,0.0041106534190475,-324.6199645996094,296.7847595214844,0.5226151943206787,0.050000000745058,0.0484808459877967,293.1939392089844,297.1499938964844,293.1499938964844,0.2067774385213852,-3184.61279296875,304.1531677246094,0.9617270827293396,0.2907593548297882,0.2040374130010604,293.136962890625,297.1499938964844,293.1499938964844,0.246598795056343,-4947.07275390625,304.1882629394531,0.9990000128746032,0.3782897591590881,0.3160953819751739,293.2709655761719,297.1499938964844,293.1499938964844,0.006655853241682,-2339.548583984375,299.6640625,0.5226151943206787,0.050000000745058,0.2299722582101822,291.24041748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.94451904296875,293.2710876464844,291.2369689941406,1.0,0.2359863817691803,0.7938376665115356,0.7938376665115356,1.0,1.0,-1.1264233589172363,0.4778366386890411,0.6485866904258728,0.2032077014446258,0.0,0.0,0.6833226084709167,36.14667892456055,43.0,-45.22711944580078,-12744.9228515625,150.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7296447753906,314.1095886230469,278.1499938964844,0.0,18000.0,314.9100036621094,36366.03515625,36000.0,0.0,0.0,0.2855786383152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162421941757202,1.1624383926391602,-1.6429461538791656e-05,0.0,0.0002898260136134,0.0,0.0,230.172592163086,0.0,0.0,0.0,0.699984610080719,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0948368459939956,-2194.641845703125,304.1482849121094,0.7711616158485413,0.1547565013170242,0.1401553153991699,293.18463134765625,297.1499938964844,293.1499938964844,0.00410614348948,-324.8513488769531,296.7411804199219,0.5190768837928772,0.050000000745058,0.0485196076333522,293.19549560546875,297.1499938964844,293.1499938964844,0.2064333707094192,-3181.111572265625,304.15264892578125,0.9540287256240844,0.2893278002738952,0.203085258603096,293.11572265625,297.1499938964844,293.1499938964844,0.2522964477539062,-5046.0595703125,304.1651611328125,0.9990000128746032,0.3829869925975799,0.3218554556369781,293.2692565917969,297.1499938964844,293.1499938964844,0.0066387136466801,-2339.154541015625,299.611328125,0.5190768837928772,0.050000000745058,0.2301561385393142,291.1954650878906,291.1499938964844,261.8193054199219,260.1589660644531,279.9324645996094,293.2693786621094,291.1879272460937,1.0,0.2389698475599289,0.7936350703239441,0.7936350703239441,1.0,1.0,-1.1326258182525637,0.4805785417556762,0.652047336101532,0.2046433091163635,0.0,0.0,0.6797940731048584,37.21000289916992,61.0,-71.84127807617188,-12708.650390625,154.15769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6364440917969,313.97412109375,278.1499938964844,0.0,18000.0,314.9100036621094,36172.453125,36000.0,0.0,0.0,0.2793872654438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1407166719436646,1.140732765197754,-1.608211823622696e-05,0.0,0.0002835425548255,0.0,0.0,220.21157836914065,0.0,0.0,0.0,0.690828800201416,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.0948368459939956,-2194.641845703125,304.1482849121094,0.7711616158485413,0.1547565013170242,0.1401553153991699,293.18463134765625,297.1499938964844,293.1499938964844,0.00410614348948,-324.8513488769531,296.7411804199219,0.5190768837928772,0.050000000745058,0.0485196076333522,293.19549560546875,297.1499938964844,293.1499938964844,0.2064333707094192,-3181.111572265625,304.15264892578125,0.9540287256240844,0.2893278002738952,0.203085258603096,293.11572265625,297.1499938964844,293.1499938964844,0.2522964477539062,-5046.0595703125,304.1651611328125,0.9990000128746032,0.3829869925975799,0.3218554556369781,293.2692565917969,297.1499938964844,293.1499938964844,0.0066387136466801,-2339.154541015625,299.611328125,0.5190768837928772,0.050000000745058,0.2301561385393142,291.1954650878906,291.1499938964844,261.8193054199219,260.1589660644531,279.9324645996094,293.2693786621094,291.1879272460937,1.0,0.2389698475599289,0.7936350703239441,0.7936350703239441,1.0,1.0,-1.1326258182525637,0.4805785417556762,0.652047336101532,0.2046433091163635,0.0,0.0,0.6797940731048584,37.21000289916992,61.0,-71.84127807617188,-12708.650390625,154.15769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6364440917969,313.97412109375,278.1499938964844,0.0,18000.0,314.9100036621094,36172.453125,36000.0,0.0,0.0,0.2793872654438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1407166719436646,1.140732765197754,-1.608211823622696e-05,0.0,0.0002835425548255,0.0,0.0,220.21157836914065,0.0,0.0,0.0,0.690828800201416,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0952470079064369,-2202.921875,304.1478271484375,0.763964831829071,0.1547852754592895,0.140250101685524,293.1858215332031,297.1499938964844,293.1499938964844,0.004110543988645,-325.6772766113281,296.7092590332031,0.5136145353317261,0.050000000745058,0.0485841408371925,293.19635009765625,297.1499938964844,293.1499938964844,0.2065814882516861,-3183.597412109375,304.1518859863281,0.9431335926055908,0.2885855734348297,0.2026221603155136,293.11785888671875,297.1499938964844,293.1499938964844,0.2616677284240722,-5201.25537109375,304.14532470703125,0.9990000128746032,0.3830136060714721,0.3312297463417053,293.2686462402344,297.1499938964844,293.1499938964844,0.0066426629200577,-2344.015625,299.57843017578125,0.5136145353317261,0.050000000745058,0.2304622381925583,291.1558837890625,291.1499938964844,261.80889892578125,260.1494445800781,279.92266845703125,293.2687072753906,291.1463623046875,1.0,0.243038460612297,0.7935338020324707,0.7935338020324707,1.0,1.0,-1.1438769102096558,0.4855427145957947,0.6583341360092163,0.2074054330587387,0.0,0.0,0.6833148002624512,38.9976692199707,61.0,-95.6004409790039,-12765.2373046875,160.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5478820800781,313.8778381347656,278.1499938964844,0.0,18000.0,314.42999267578125,35984.9765625,36000.0,0.0,0.0,0.272103875875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1426701545715332,1.142686128616333,-1.6066805983427912e-05,0.0,0.0002761508512776,0.0,0.0,220.6152191162109,0.0,0.0,0.0,0.6917150020599365,4.0,0.0,1.0
483960,293.1467590332031,297.1499938964844,293.1499938964844,0.0957431942224502,-2212.948486328125,304.1473388671875,0.7546414732933044,0.1547931879758834,0.1403539478778839,293.18701171875,297.1499938964844,293.1499938964844,0.0041187829338014,-326.9101257324219,296.6717529296875,0.506669819355011,0.050000000745058,0.0486758016049861,293.1972351074219,297.1499938964844,293.1499938964844,0.2069084346294403,-3188.430419921875,304.15093994140625,0.9285557270050048,0.2878250777721405,0.2021668255329132,293.12957763671875,297.1499938964844,293.1499938964844,0.2747448086738586,-5414.6865234375,304.1223449707031,0.9990000128746032,0.3811268210411072,0.3441072702407837,293.26837158203125,297.1499938964844,293.1499938964844,0.006653135176748,-2351.58935546875,299.541259765625,0.506669819355011,0.050000000745058,0.2308970540761947,291.1068420410156,291.1499938964844,261.7984313964844,260.1399230957031,279.9109191894531,293.26837158203125,291.0952453613281,1.0,0.2485886514186859,0.7933749556541443,0.7933749556541443,1.0,1.0,-1.1595401763916016,0.4924623072147369,0.667077898979187,0.2112660109996795,0.0,0.0,0.6910455822944641,41.53546524047852,64.0,-121.80079650878906,-12854.3310546875,170.4147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38287353515625,313.7254943847656,278.1499938964844,0.0,18000.0,314.42999267578125,35752.9453125,36000.0,0.0,0.0,0.2696749567985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564030647277832,1.156419277191162,-1.620606053620577e-05,0.0,0.0002736858150456,0.0,0.0,226.0527191162109,0.0,0.0,0.0,0.6976045966148376,4.0,0.0,1.0
484020,293.14715576171875,297.1499938964844,293.1499938964844,0.0967899411916732,-2234.0869140625,304.146484375,0.7379734516143799,0.1547934561967849,0.1405388861894607,293.1889953613281,297.1499938964844,293.1499938964844,0.0041412501595914,-329.932861328125,296.59051513671875,0.4944385886192322,0.050000000745058,0.0488684363663196,293.1988525390625,297.1499938964844,293.1499938964844,0.2077022194862365,-3199.8291015625,304.1493530273437,0.9023334980010986,0.2863013446331024,0.2012466788291931,293.16900634765625,297.1499938964844,293.1499938964844,0.2901678085327148,-5652.98779296875,304.1078186035156,0.9907658100128174,0.3736563324928283,0.3561451435089111,293.2687683105469,297.1499938964844,293.1499938964844,0.0066781803034245,-2368.626953125,299.4599609375,0.4944385886192322,0.050000000745058,0.2318108230829239,290.99755859375,291.1499938964844,261.7774353027344,260.1208801269531,279.8951416015625,293.2687072753906,290.9891357421875,1.0,0.2571266591548919,0.7930573225021362,0.7930573225021362,1.0,1.0,-1.175645112991333,0.4995818734169006,0.6760632991790771,0.2152084559202194,0.0,0.0,0.7189396619796753,46.63969421386719,67.0,-128.5601043701172,-12976.412109375,185.30987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94677734375,313.4109191894531,278.1499938964844,0.0,18000.0,314.42999267578125,35218.01953125,36000.0,0.0,0.0,0.2670630514621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238138914108276,1.2238309383392334,-1.705943031993229e-05,0.0,0.0002710350381676,0.0,0.0,255.8303680419922,0.0,0.0,0.0,0.7267102003097534,4.0,0.0,1.0
484080,293.14715576171875,297.1499938964844,293.1499938964844,0.0967899411916732,-2234.0869140625,304.146484375,0.7379734516143799,0.1547934561967849,0.1405388861894607,293.1889953613281,297.1499938964844,293.1499938964844,0.0041412501595914,-329.932861328125,296.59051513671875,0.4944385886192322,0.050000000745058,0.0488684363663196,293.1988525390625,297.1499938964844,293.1499938964844,0.2077022194862365,-3199.8291015625,304.1493530273437,0.9023334980010986,0.2863013446331024,0.2012466788291931,293.16900634765625,297.1499938964844,293.1499938964844,0.2901678085327148,-5652.98779296875,304.1078186035156,0.9907658100128174,0.3736563324928283,0.3561451435089111,293.2687683105469,297.1499938964844,293.1499938964844,0.0066781803034245,-2368.626953125,299.4599609375,0.4944385886192322,0.050000000745058,0.2318108230829239,290.99755859375,291.1499938964844,261.7774353027344,260.1208801269531,279.8951416015625,293.2687072753906,290.9891357421875,1.0,0.2571266591548919,0.7930573225021362,0.7930573225021362,1.0,1.0,-1.175645112991333,0.4995818734169006,0.6760632991790771,0.2152084559202194,0.0,0.0,0.7189396619796753,46.63969421386719,67.0,-128.5601043701172,-12976.412109375,185.30987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94677734375,313.4109191894531,278.1499938964844,0.0,18000.0,314.42999267578125,35218.01953125,36000.0,0.0,0.0,0.2670630514621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238138914108276,1.2238309383392334,-1.705943031993229e-05,0.0,0.0002710350381676,0.0,0.0,255.8303680419922,0.0,0.0,0.0,0.7267102003097534,4.0,0.0,1.0
484140,293.1478576660156,297.1499938964844,293.1499938964844,0.097282238304615,-2243.739501953125,304.1468811035156,0.7212181091308594,0.1547290831804275,0.1407268643379211,293.1907958984375,297.1499938964844,293.1499938964844,0.0041568102315068,-331.6058349609375,296.5477905273437,0.4819202423095703,0.050000000745058,0.0491036623716354,293.20050048828125,297.1499938964844,293.1499938964844,0.2072878330945968,-3195.044189453125,304.1502990722656,0.8779304027557373,0.2847268283367157,0.2003402411937713,293.18780517578125,297.1499938964844,293.1499938964844,0.2862776219844818,-5593.22802734375,304.12774658203125,0.9644140005111694,0.369318425655365,0.3513085842132568,293.2698974609375,297.1499938964844,293.1499938964844,0.0066855517216026,-2375.028564453125,299.4001159667969,0.4819202423095703,0.050000000745058,0.2329266220331192,290.9559326171875,291.1499938964844,261.7563781738281,260.1018371582031,279.89019775390625,293.2698059082031,290.953369140625,1.0,0.2641306221485138,0.7927396893501282,0.7927396893501282,1.0,1.0,-1.16940438747406,0.4967592656612396,0.6726451516151428,0.2136707007884979,0.0,0.0,0.7481892108917236,52.50887680053711,70.0,-65.58362579345703,-12954.8271484375,195.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4723205566406,313.1141357421875,278.1499938964844,0.0,18000.0,313.95001220703125,35056.91015625,36000.0,0.0,0.0,0.2618897557258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3141014575958252,1.314119815826416,-1.841446101025213e-05,0.0,0.0002657848235685,0.0,0.0,301.7841491699219,0.0,0.0,0.0,0.7663479447364807,4.0,0.0,1.0
484200,293.1478576660156,297.1499938964844,293.1499938964844,0.097282238304615,-2243.739501953125,304.1468811035156,0.7212181091308594,0.1547290831804275,0.1407268643379211,293.1907958984375,297.1499938964844,293.1499938964844,0.0041568102315068,-331.6058349609375,296.5477905273437,0.4819202423095703,0.050000000745058,0.0491036623716354,293.20050048828125,297.1499938964844,293.1499938964844,0.2072878330945968,-3195.044189453125,304.1502990722656,0.8779304027557373,0.2847268283367157,0.2003402411937713,293.18780517578125,297.1499938964844,293.1499938964844,0.2862776219844818,-5593.22802734375,304.12774658203125,0.9644140005111694,0.369318425655365,0.3513085842132568,293.2698974609375,297.1499938964844,293.1499938964844,0.0066855517216026,-2375.028564453125,299.4001159667969,0.4819202423095703,0.050000000745058,0.2329266220331192,290.9559326171875,291.1499938964844,261.7563781738281,260.1018371582031,279.89019775390625,293.2698059082031,290.953369140625,1.0,0.2641306221485138,0.7927396893501282,0.7927396893501282,1.0,1.0,-1.16940438747406,0.4967592656612396,0.6726451516151428,0.2136707007884979,0.0,0.0,0.7481892108917236,52.50887680053711,70.0,-65.58362579345703,-12954.8271484375,195.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4723205566406,313.1141357421875,278.1499938964844,0.0,18000.0,313.95001220703125,35056.91015625,36000.0,0.0,0.0,0.2618897557258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3141014575958252,1.314119815826416,-1.841446101025213e-05,0.0,0.0002657848235685,0.0,0.0,301.7841491699219,0.0,0.0,0.0,0.7663479447364807,4.0,0.0,1.0
484260,293.148681640625,297.1499938964844,293.1499938964844,0.0975976511836052,-2249.93115234375,304.1473693847656,0.708296537399292,0.1546114534139633,0.1408147662878036,293.1927185058594,297.1499938964844,293.1499938964844,0.0041629746556282,-332.4319763183594,296.5122375488281,0.4716483950614929,0.050000000745058,0.0493011213839054,293.20220947265625,297.1499938964844,293.1499938964844,0.2065662592649459,-3186.34228515625,304.1513977050781,0.8603047132492065,0.2831057012081146,0.1993607729673385,293.1937561035156,297.1499938964844,293.1499938964844,0.2851839959621429,-5573.51171875,304.1368103027344,0.9431092739105223,0.3671413362026214,0.3491011261940002,293.27117919921875,297.1499938964844,293.1499938964844,0.006679109763354,-2376.527587890625,299.3443603515625,0.4716483950614929,0.050000000745058,0.2338633090257644,290.9285888671875,291.1499938964844,261.7352294921875,260.08282470703125,279.8835754394531,293.2711181640625,290.9253845214844,1.0,0.270216166973114,0.7922448515892029,0.7922448515892029,1.0,1.0,-1.16704523563385,0.4956995248794555,0.6713457703590393,0.212911307811737,0.0,0.0,0.779430627822876,57.47261428833008,73.0,-46.974388122558594,-12913.1669921875,204.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9275817871094,312.7295227050781,278.1499938964844,0.0,18000.0,313.95001220703125,34993.0703125,36000.0,0.0,0.0,0.262342095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405246376991272,1.405266284942627,-1.9905117369489744e-05,0.0,0.0002662438782863,0.0,0.0,354.3565673828125,0.0,0.0,0.0,0.8075507283210754,4.0,0.0,1.0
484320,293.148681640625,297.1499938964844,293.1499938964844,0.0975976511836052,-2249.93115234375,304.1473693847656,0.708296537399292,0.1546114534139633,0.1408147662878036,293.1927185058594,297.1499938964844,293.1499938964844,0.0041629746556282,-332.4319763183594,296.5122375488281,0.4716483950614929,0.050000000745058,0.0493011213839054,293.20220947265625,297.1499938964844,293.1499938964844,0.2065662592649459,-3186.34228515625,304.1513977050781,0.8603047132492065,0.2831057012081146,0.1993607729673385,293.1937561035156,297.1499938964844,293.1499938964844,0.2851839959621429,-5573.51171875,304.1368103027344,0.9431092739105223,0.3671413362026214,0.3491011261940002,293.27117919921875,297.1499938964844,293.1499938964844,0.006679109763354,-2376.527587890625,299.3443603515625,0.4716483950614929,0.050000000745058,0.2338633090257644,290.9285888671875,291.1499938964844,261.7352294921875,260.08282470703125,279.8835754394531,293.2711181640625,290.9253845214844,1.0,0.270216166973114,0.7922448515892029,0.7922448515892029,1.0,1.0,-1.16704523563385,0.4956995248794555,0.6713457703590393,0.212911307811737,0.0,0.0,0.779430627822876,57.47261428833008,73.0,-46.974388122558594,-12913.1669921875,204.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9275817871094,312.7295227050781,278.1499938964844,0.0,18000.0,313.95001220703125,34993.0703125,36000.0,0.0,0.0,0.262342095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405246376991272,1.405266284942627,-1.9905117369489744e-05,0.0,0.0002662438782863,0.0,0.0,354.3565673828125,0.0,0.0,0.0,0.8075507283210754,4.0,0.0,1.0
484380,293.1494445800781,297.1499938964844,293.1499938964844,0.0978923887014389,-2255.75927734375,304.14776611328125,0.6972278356552124,0.1544942408800125,0.1408759355545044,293.19439697265625,297.1499938964844,293.1499938964844,0.004167799372226,-333.1610107421875,296.4759826660156,0.4614436328411102,0.050000000745058,0.0494778156280517,293.2035827636719,297.1499938964844,293.1499938964844,0.2058220654726028,-3177.423583984375,304.15216064453125,0.8464507460594177,0.281499832868576,0.1983694732189178,293.19549560546875,297.1499938964844,293.1499938964844,0.2848011255264282,-5566.23876953125,304.14178466796875,0.9254801273345948,0.3656730055809021,0.3477760553359985,293.2723083496094,297.1499938964844,293.1499938964844,0.0066696288995444,-2377.13134765625,299.2881164550781,0.4614436328411102,0.050000000745058,0.2347014397382736,290.9002990722656,291.1499938964844,261.71405029296875,260.0639038085937,279.8763427734375,293.2722473144531,290.8975524902344,1.0,0.2756031453609466,0.7917500138282776,0.7917500138282776,1.0,1.0,-1.1655561923980713,0.4950277805328369,0.6705284714698792,0.2123603224754333,0.0,0.0,0.8146665692329407,61.92255783081055,61.0,-39.24688720703125,-12882.8544921875,212.6522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4208984375,312.3714599609375,278.1499938964844,0.0,18000.0,313.95001220703125,34907.78125,36000.0,0.0,0.0,0.2645308971405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503495693206787,1.5035173892974854,-2.162123928428628e-05,0.0,0.0002684652281459,0.0,0.0,418.1293029785156,0.0,0.0,0.0,0.8526405692100525,4.0,0.0,1.0
484440,293.1494445800781,297.1499938964844,293.1499938964844,0.0978923887014389,-2255.75927734375,304.14776611328125,0.6972278356552124,0.1544942408800125,0.1408759355545044,293.19439697265625,297.1499938964844,293.1499938964844,0.004167799372226,-333.1610107421875,296.4759826660156,0.4614436328411102,0.050000000745058,0.0494778156280517,293.2035827636719,297.1499938964844,293.1499938964844,0.2058220654726028,-3177.423583984375,304.15216064453125,0.8464507460594177,0.281499832868576,0.1983694732189178,293.19549560546875,297.1499938964844,293.1499938964844,0.2848011255264282,-5566.23876953125,304.14178466796875,0.9254801273345948,0.3656730055809021,0.3477760553359985,293.2723083496094,297.1499938964844,293.1499938964844,0.0066696288995444,-2377.13134765625,299.2881164550781,0.4614436328411102,0.050000000745058,0.2347014397382736,290.9002990722656,291.1499938964844,261.71405029296875,260.0639038085937,279.8763427734375,293.2722473144531,290.8975524902344,1.0,0.2756031453609466,0.7917500138282776,0.7917500138282776,1.0,1.0,-1.1655561923980713,0.4950277805328369,0.6705284714698792,0.2123603224754333,0.0,0.0,0.8146665692329407,61.92255783081055,61.0,-39.24688720703125,-12882.8544921875,212.6522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4208984375,312.3714599609375,278.1499938964844,0.0,18000.0,313.95001220703125,34907.78125,36000.0,0.0,0.0,0.2645308971405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503495693206787,1.5035173892974854,-2.162123928428628e-05,0.0,0.0002684652281459,0.0,0.0,418.1293029785156,0.0,0.0,0.0,0.8526405692100525,4.0,0.0,1.0
484500,293.14971923828125,297.1499938964844,293.1499938964844,0.0979768261313438,-2257.467041015625,304.14801025390625,0.6957246661186218,0.1544475108385086,0.1408509761095047,293.19512939453125,297.1499938964844,293.1499938964844,0.0041644517332315,-333.05877685546875,296.4590759277344,0.4599997103214264,0.050000000745058,0.0495021492242813,293.2041320800781,297.1499938964844,293.1499938964844,0.2053632587194442,-3171.861572265625,304.1526184082031,0.8441358804702759,0.2807137668132782,0.1978347152471542,293.1957092285156,297.1499938964844,293.1499938964844,0.2846013903617859,-5562.669921875,304.1436462402344,0.9227505922317504,0.3650535643100738,0.3471871316432953,293.27276611328125,297.1499938964844,293.1499938964844,0.0066541819833219,-2374.045166015625,299.2607727050781,0.4599997103214264,0.050000000745058,0.2348168939352035,290.8880310058594,291.1499938964844,261.7034912109375,260.054443359375,279.8728942871094,293.272705078125,290.8856506347656,1.0,0.2758559882640838,0.7915025949478149,0.7915025949478149,1.0,1.0,-1.1643458604812622,0.4944842755794525,0.6698616147041321,0.2119724154472351,0.0,0.0,0.8333668112754822,62.52041244506836,61.0,-35.30919647216797,-12866.41015625,213.42938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1902160644531,312.20947265625,278.1499938964844,0.0,18000.0,313.4700012207031,34888.82421875,36000.0,0.0,0.0,0.261330097913742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5536216497421265,1.5536441802978516,-2.2547505068359897e-05,0.0,0.0002652168332133,0.0,0.0,453.7630920410156,0.0,0.0,0.0,0.8758859634399414,4.0,0.0,1.0
484560,293.1498413085937,297.1499938964844,293.1499938964844,0.0980333238840103,-2258.647705078125,304.1482849121094,0.6967813968658447,0.154423326253891,0.1408008337020874,293.1957397460937,297.1499938964844,293.1499938964844,0.0041570561006665,-332.6361083984375,296.44287109375,0.4611318707466125,0.050000000745058,0.0494830459356308,293.2045288085937,297.1499938964844,293.1499938964844,0.2048650830984115,-3165.810302734375,304.1530456542969,0.84462571144104,0.2799508273601532,0.1972812861204147,293.1956787109375,297.1499938964844,293.1499938964844,0.2843779325485229,-5558.8359375,304.14520263671875,0.9238131642341614,0.3644849359989166,0.3466092348098755,293.27313232421875,297.1499938964844,293.1499938964844,0.0066315471194684,-2368.721435546875,299.2339172363281,0.4611318707466125,0.050000000745058,0.2347262650728225,290.8767395019531,291.1499938964844,261.6929016113281,260.0450439453125,279.8693542480469,293.2730712890625,290.8740234375,1.0,0.2749217450618744,0.7913326621055603,0.7913326621055603,1.0,1.0,-1.1627962589263916,0.4937998652458191,0.6689963340759277,0.2115043401718139,0.0,0.0,0.8527088165283203,62.01347351074219,49.0,-34.768768310546875,-12833.3828125,211.9043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93707275390625,312.02276611328125,278.1499938964844,0.0,18000.0,313.4700012207031,34887.3203125,36000.0,0.0,0.0,0.2626754343509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6033529043197632,1.603376388549805,-2.350054637645372e-05,0.0,0.0002665821812115,0.0,0.0,491.2840576171875,0.0,0.0,0.0,0.8990944623947144,4.0,0.0,1.0
484620,293.1497802734375,297.1499938964844,293.1499938964844,0.0981571599841117,-2261.292236328125,304.1486511230469,0.7046737670898438,0.1544429212808609,0.140674203634262,293.196533203125,297.1499938964844,293.1499938964844,0.0041358778253197,-331.3458557128906,296.40869140625,0.4688041806221008,0.050000000745058,0.0493528209626674,293.2048645019531,297.1499938964844,293.1499938964844,0.2039113044738769,-3154.331787109375,304.1535949707031,0.851973295211792,0.2784982621669769,0.1961566358804702,293.19500732421875,297.1499938964844,293.1499938964844,0.2840226292610168,-5552.9873046875,304.1473693847656,0.9344635605812072,0.3634622991085052,0.3454818725585937,293.2735290527344,297.1499938964844,293.1499938964844,0.0065743839368224,-2354.702880859375,299.1791687011719,0.4688041806221008,0.050000000745058,0.2341085374355316,290.8496398925781,291.1499938964844,261.6717834472656,260.0263366699219,279.86236572265625,293.27349853515625,290.846923828125,1.0,0.2700999081134796,0.7909927368164062,0.7909927368164062,1.0,1.0,-1.1590436697006226,0.4921423494815826,0.6669012904167175,0.2104106992483139,0.0,0.0,0.894566535949707,58.660789489746094,37.0,-35.987735748291016,-12770.40234375,204.0357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,311.6952819824219,278.1499938964844,0.0,18000.0,313.4700012207031,34902.23046875,36000.0,0.0,0.0,0.2661939263343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7009896039962769,1.7010151147842407,-2.5463057681918144e-05,0.0,0.0002701529883779,0.0,0.0,571.3969116210938,0.0,0.0,0.0,0.9450576305389404,4.0,0.0,1.0
484680,293.1497802734375,297.1499938964844,293.1499938964844,0.0981571599841117,-2261.292236328125,304.1486511230469,0.7046737670898438,0.1544429212808609,0.140674203634262,293.196533203125,297.1499938964844,293.1499938964844,0.0041358778253197,-331.3458557128906,296.40869140625,0.4688041806221008,0.050000000745058,0.0493528209626674,293.2048645019531,297.1499938964844,293.1499938964844,0.2039113044738769,-3154.331787109375,304.1535949707031,0.851973295211792,0.2784982621669769,0.1961566358804702,293.19500732421875,297.1499938964844,293.1499938964844,0.2840226292610168,-5552.9873046875,304.1473693847656,0.9344635605812072,0.3634622991085052,0.3454818725585937,293.2735290527344,297.1499938964844,293.1499938964844,0.0065743839368224,-2354.702880859375,299.1791687011719,0.4688041806221008,0.050000000745058,0.2341085374355316,290.8496398925781,291.1499938964844,261.6717834472656,260.0263366699219,279.86236572265625,293.27349853515625,290.846923828125,1.0,0.2700999081134796,0.7909927368164062,0.7909927368164062,1.0,1.0,-1.1590436697006226,0.4921423494815826,0.6669012904167175,0.2104106992483139,0.0,0.0,0.894566535949707,58.660789489746094,37.0,-35.987735748291016,-12770.40234375,204.0357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,311.6952819824219,278.1499938964844,0.0,18000.0,313.4700012207031,34902.23046875,36000.0,0.0,0.0,0.2661939263343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7009896039962769,1.7010151147842407,-2.5463057681918144e-05,0.0,0.0002701529883779,0.0,0.0,571.3969116210938,0.0,0.0,0.0,0.9450576305389404,4.0,0.0,1.0
484740,293.1492919921875,297.1499938964844,293.1499938964844,0.0982291176915168,-2262.904052734375,304.14898681640625,0.7189846038818359,0.1545436084270477,0.140537679195404,293.1968078613281,297.1499938964844,293.1499938964844,0.0041074082255363,-329.4250183105469,296.3783874511719,0.4804544746875763,0.050000000745058,0.0491324663162231,293.2047119140625,297.1499938964844,293.1499938964844,0.2028584629297256,-3141.56396484375,304.1541748046875,0.8675342202186584,0.2771374881267547,0.1950309127569198,293.19384765625,297.1499938964844,293.1499938964844,0.2835356295108795,-5545.20556640625,304.1490478515625,0.9548863172531128,0.3625548481941223,0.3443826735019684,293.27349853515625,297.1499938964844,293.1499938964844,0.0065032406710088,-2335.854248046875,299.12701416015625,0.4804544746875763,0.050000000745058,0.2330632656812667,290.8272399902344,291.1499938964844,261.65069580078125,260.0077819824219,279.8555603027344,293.27349853515625,290.82525634765625,1.0,0.2622089385986328,0.7906528115272522,0.7906528115272522,1.0,1.0,-1.1546902656555176,0.4902161657810211,0.6644740700721741,0.2091797441244125,0.0,0.0,0.9391735196113586,53.01802444458008,25.0,-30.128496170043945,-12716.529296875,191.52340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,311.4418029785156,278.1499938964844,0.0,18000.0,313.95001220703125,34984.78515625,36000.0,0.0,0.0,0.2751682698726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919294834136963,1.791956901550293,-2.7410625989432447e-05,0.0,0.0002792608283925,0.0,0.0,654.2581787109375,0.0,0.0,0.0,0.9881756901741028,4.0,0.0,1.0
484800,293.1492919921875,297.1499938964844,293.1499938964844,0.0982291176915168,-2262.904052734375,304.14898681640625,0.7189846038818359,0.1545436084270477,0.140537679195404,293.1968078613281,297.1499938964844,293.1499938964844,0.0041074082255363,-329.4250183105469,296.3783874511719,0.4804544746875763,0.050000000745058,0.0491324663162231,293.2047119140625,297.1499938964844,293.1499938964844,0.2028584629297256,-3141.56396484375,304.1541748046875,0.8675342202186584,0.2771374881267547,0.1950309127569198,293.19384765625,297.1499938964844,293.1499938964844,0.2835356295108795,-5545.20556640625,304.1490478515625,0.9548863172531128,0.3625548481941223,0.3443826735019684,293.27349853515625,297.1499938964844,293.1499938964844,0.0065032406710088,-2335.854248046875,299.12701416015625,0.4804544746875763,0.050000000745058,0.2330632656812667,290.8272399902344,291.1499938964844,261.65069580078125,260.0077819824219,279.8555603027344,293.27349853515625,290.82525634765625,1.0,0.2622089385986328,0.7906528115272522,0.7906528115272522,1.0,1.0,-1.1546902656555176,0.4902161657810211,0.6644740700721741,0.2091797441244125,0.0,0.0,0.9391735196113586,53.01802444458008,25.0,-30.128496170043945,-12716.529296875,191.52340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,311.4418029785156,278.1499938964844,0.0,18000.0,313.95001220703125,34984.78515625,36000.0,0.0,0.0,0.2751682698726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919294834136963,1.791956901550293,-2.7410625989432447e-05,0.0,0.0002792608283925,0.0,0.0,654.2581787109375,0.0,0.0,0.0,0.9881756901741028,4.0,0.0,1.0
484860,293.1485595703125,297.1499938964844,293.1499938964844,0.0982314571738243,-2263.095458984375,304.1492919921875,0.7390690445899963,0.1547110378742218,0.140407457947731,293.19659423828125,297.1499938964844,293.1499938964844,0.0040730899199843,-326.9388427734375,296.3546447753906,0.4953825175762176,0.050000000745058,0.0488522313535213,293.2041931152344,297.1499938964844,293.1499938964844,0.2016598433256149,-3126.866943359375,304.1547546386719,0.8926547169685364,0.2758560478687286,0.1939184069633484,293.1924133300781,297.1499938964844,293.1499938964844,0.2828319072723388,-5534.01806640625,304.1505126953125,0.982282817363739,0.3617344796657562,0.3433111608028412,293.27313232421875,297.1499938964844,293.1499938964844,0.0064215241000056,-2312.868408203125,299.0791931152344,0.4953825175762176,0.050000000745058,0.231733962893486,290.81402587890625,291.1499938964844,261.6297302246094,259.9894104003906,279.8488464355469,293.2731628417969,290.8121337890625,1.0,0.2519863545894623,0.7903414964675903,0.7903414964675903,1.0,1.0,-1.149980545043945,0.4881311953067779,0.661849319934845,0.2078810781240463,0.0,0.0,0.9848974943161012,45.85490798950195,25.0,-22.60942840576172,-12662.103515625,176.01853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,311.3196716308594,278.1499938964844,0.0,18000.0,313.95001220703125,33553.625,36000.0,0.0,0.0,0.2804121077060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276216983795168,1.827649593353272,-2.7871474230778404e-05,0.0,0.0002845826384145,0.0,0.0,683.5021362304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
