time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484920,293.1485595703125,297.1499938964844,293.1499938964844,0.0982314571738243,-2263.095458984375,304.1492919921875,0.7390690445899963,0.1547110378742218,0.140407457947731,293.19659423828125,297.1499938964844,293.1499938964844,0.0040730899199843,-326.9388427734375,296.3546447753906,0.4953825175762176,0.050000000745058,0.0488522313535213,293.2041931152344,297.1499938964844,293.1499938964844,0.2016598433256149,-3126.866943359375,304.1547546386719,0.8926547169685364,0.2758560478687286,0.1939184069633484,293.1924133300781,297.1499938964844,293.1499938964844,0.2828319072723388,-5534.01806640625,304.1505126953125,0.982282817363739,0.3617344796657562,0.3433111608028412,293.27313232421875,297.1499938964844,293.1499938964844,0.0064215241000056,-2312.868408203125,299.0791931152344,0.4953825175762176,0.050000000745058,0.231733962893486,290.81402587890625,291.1499938964844,261.6297302246094,259.9894104003906,279.8488464355469,293.2731628417969,290.8121337890625,1.0,0.2519863545894623,0.7903414964675903,0.7903414964675903,1.0,1.0,-1.149980545043945,0.4881311953067779,0.661849319934845,0.2078810781240463,0.0,0.0,0.9848974943161012,45.85490798950195,25.0,-22.60942840576172,-12662.103515625,176.01853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,311.3196716308594,278.1499938964844,0.0,18000.0,313.95001220703125,33553.625,36000.0,0.0,0.0,0.2804121077060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276216983795168,1.827649593353272,-2.7871474230778404e-05,0.0,0.0002845826384145,0.0,0.0,683.5021362304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484980,293.1477355957031,297.1499938964844,293.1499938964844,0.0983476564288139,-2265.470458984375,304.1493530273437,0.7571061253547668,0.1549116820096969,0.1403923481702804,293.1959533691406,297.1499938964844,293.1499938964844,0.0040474631823599,-325.1455993652344,296.33062744140625,0.5084110498428345,0.050000000745058,0.048651747405529,293.2034912109375,297.1499938964844,293.1499938964844,0.2006175220012664,-3114.195556640625,304.1549072265625,0.9153016209602356,0.2746287286281585,0.1929077059030532,293.1905517578125,297.1499938964844,293.1499938964844,0.2806952595710754,-5499.5888671875,304.1543273925781,0.9990000128746032,0.3610320091247558,0.340663731098175,293.27252197265625,297.1499938964844,293.1499938964844,0.0063546486198902,-2294.414794921875,299.0310974121094,0.5084110498428345,0.050000000745058,0.2307829558849334,290.7982788085937,291.1499938964844,261.60888671875,259.97125244140625,279.8427734375,293.2725830078125,290.7971496582031,1.0,0.2444467693567276,0.7900301814079285,0.7900301814079285,1.0,1.0,-1.1442047357559204,0.4855515658855438,0.6586531400680542,0.2063928544521331,0.0,0.0,1.0,40.6984977722168,25.0,-18.554481506347656,-12606.205078125,164.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,311.2806701660156,278.1499938964844,0.0,18000.0,313.95001220703125,32447.638671875,36000.0,0.0,0.0,0.2849429547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831805944442749,1.8318336009979248,-2.7714337193174288e-05,0.0,0.0002891808981075,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485040,293.1477355957031,297.1499938964844,293.1499938964844,0.0983476564288139,-2265.470458984375,304.1493530273437,0.7571061253547668,0.1549116820096969,0.1403923481702804,293.1959533691406,297.1499938964844,293.1499938964844,0.0040474631823599,-325.1455993652344,296.33062744140625,0.5084110498428345,0.050000000745058,0.048651747405529,293.2034912109375,297.1499938964844,293.1499938964844,0.2006175220012664,-3114.195556640625,304.1549072265625,0.9153016209602356,0.2746287286281585,0.1929077059030532,293.1905517578125,297.1499938964844,293.1499938964844,0.2806952595710754,-5499.5888671875,304.1543273925781,0.9990000128746032,0.3610320091247558,0.340663731098175,293.27252197265625,297.1499938964844,293.1499938964844,0.0063546486198902,-2294.414794921875,299.0310974121094,0.5084110498428345,0.050000000745058,0.2307829558849334,290.7982788085937,291.1499938964844,261.60888671875,259.97125244140625,279.8427734375,293.2725830078125,290.7971496582031,1.0,0.2444467693567276,0.7900301814079285,0.7900301814079285,1.0,1.0,-1.1442047357559204,0.4855515658855438,0.6586531400680542,0.2063928544521331,0.0,0.0,1.0,40.6984977722168,25.0,-18.554481506347656,-12606.205078125,164.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,311.2806701660156,278.1499938964844,0.0,18000.0,313.95001220703125,32447.638671875,36000.0,0.0,0.0,0.2849429547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831805944442749,1.8318336009979248,-2.7714337193174288e-05,0.0,0.0002891808981075,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485100,293.1473693847656,297.1499938964844,293.1499938964844,0.0983764082193374,-2265.973876953125,304.1494140625,0.7628999948501587,0.1550166755914688,0.1404350847005844,293.1954650878906,297.1499938964844,293.1499938964844,0.004038518294692,-324.4425048828125,296.32379150390625,0.5125871300697327,0.050000000745058,0.0485970228910446,293.2030944824219,297.1499938964844,293.1499938964844,0.2000038474798202,-3106.56689453125,304.1551513671875,0.9225558042526244,0.2740302383899688,0.1924486607313156,293.1847839355469,297.1499938964844,293.1499938964844,0.2733459174633026,-5381.35546875,304.1668701171875,0.9990000128746032,0.3616468012332916,0.3330646157264709,293.2721252441406,297.1499938964844,293.1499938964844,0.0063268123194575,-2286.1640625,299.01043701171875,0.5125871300697327,0.050000000745058,0.2305233478546142,290.7983093261719,291.1499938964844,261.5985107421875,259.9622802734375,279.8429260253906,293.2721862792969,290.7998352050781,1.0,0.2411802113056183,0.7898744940757751,0.7898744940757751,1.0,1.0,-1.134196639060974,0.481138527393341,0.6530580520629883,0.2038345783948898,0.0,0.0,1.0,39.174259185791016,25.0,-1.127337098121643,-12536.49609375,158.38967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,311.3066101074219,278.1499938964844,0.0,18000.0,314.42999267578125,32438.06640625,36000.0,0.0,0.0,0.2916122078895569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842064857483,1.831869840621948,-2.7712976589100435e-05,0.0,0.0002959493140224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485160,293.1470642089844,297.1499938964844,293.1499938964844,0.0983006060123443,-2264.328369140625,304.149658203125,0.7683697938919067,0.1551101356744766,0.1404777467250824,293.1949768066406,297.1499938964844,293.1499938964844,0.0040282006375491,-323.4831848144531,296.3245544433594,0.5165605545043945,0.050000000745058,0.0485486313700675,293.2027282714844,297.1499938964844,293.1499938964844,0.1991797983646392,-3096.109130859375,304.1557006835937,0.929324984550476,0.2734251618385315,0.191993772983551,293.1741943359375,297.1499938964844,293.1499938964844,0.2662406265735626,-5267.0986328125,304.1766967773437,0.9990000128746032,0.3632792830467224,0.3260979652404785,293.2716369628906,297.1499938964844,293.1499938964844,0.0062965373508632,-2276.146240234375,298.99493408203125,0.5165605545043945,0.050000000745058,0.2302938103675842,290.8110656738281,291.1499938964844,261.5881652832031,259.953369140625,279.84246826171875,293.2716979980469,290.8153381347656,1.0,0.2382205575704574,0.7897530198097229,0.7897530198097229,1.0,1.0,-1.1250057220458984,0.477092832326889,0.647912859916687,0.2014943361282348,0.0,0.0,1.0,37.82273864746094,25.0,24.918272018432617,-12499.20703125,153.19387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,311.3977355957031,278.1499938964844,0.0,18000.0,314.42999267578125,32437.72265625,36000.0,0.0,0.0,0.2936446368694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002980119897983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485220,293.14654541015625,297.1499938964844,293.1499938964844,0.0978854745626449,-2255.6455078125,304.1504821777344,0.7783805131912231,0.1552878618240356,0.1405617743730545,293.1940612792969,297.1499938964844,293.1499938964844,0.0040030437521636,-320.8466186523437,296.3453369140625,0.5239208936691284,0.050000000745058,0.0484672151505947,293.2021179199219,297.1499938964844,293.1499938964844,0.1970017701387405,-3068.098876953125,304.1574401855469,0.9412477016448976,0.2722129225730896,0.1910897195339203,293.14599609375,297.1499938964844,293.1499938964844,0.2530161440372467,-5054.23095703125,304.1896057128906,0.9990000128746032,0.3683716058731079,0.3140271306037903,293.2704467773437,297.1499938964844,293.1499938964844,0.0062294066883623,-2251.57421875,298.97772216796875,0.5239208936691284,0.050000000745058,0.229907602071762,290.869140625,291.1499938964844,261.5676574707031,259.93572998046875,279.8403015136719,293.2705383300781,290.8773193359375,1.0,0.2331003546714782,0.7895100712776184,0.7895100712776184,1.0,1.0,-1.1089704036712646,0.4700424969196319,0.6389279365539551,0.1974250972270965,0.0,0.0,1.0,35.54350662231445,28.0,77.1581802368164,-12464.3828125,144.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,311.6381530761719,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2964374423027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003008462954312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485280,293.14654541015625,297.1499938964844,293.1499938964844,0.0978854745626449,-2255.6455078125,304.1504821777344,0.7783805131912231,0.1552878618240356,0.1405617743730545,293.1940612792969,297.1499938964844,293.1499938964844,0.0040030437521636,-320.8466186523437,296.3453369140625,0.5239208936691284,0.050000000745058,0.0484672151505947,293.2021179199219,297.1499938964844,293.1499938964844,0.1970017701387405,-3068.098876953125,304.1574401855469,0.9412477016448976,0.2722129225730896,0.1910897195339203,293.14599609375,297.1499938964844,293.1499938964844,0.2530161440372467,-5054.23095703125,304.1896057128906,0.9990000128746032,0.3683716058731079,0.3140271306037903,293.2704467773437,297.1499938964844,293.1499938964844,0.0062294066883623,-2251.57421875,298.97772216796875,0.5239208936691284,0.050000000745058,0.229907602071762,290.869140625,291.1499938964844,261.5676574707031,259.93572998046875,279.8403015136719,293.2705383300781,290.8773193359375,1.0,0.2331003546714782,0.7895100712776184,0.7895100712776184,1.0,1.0,-1.1089704036712646,0.4700424969196319,0.6389279365539551,0.1974250972270965,0.0,0.0,1.0,35.54350662231445,28.0,77.1581802368164,-12464.3828125,144.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,311.6381530761719,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2964374423027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003008462954312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485340,293.1460876464844,297.1499938964844,293.1499938964844,0.0972971618175506,-2243.3994140625,304.1512756347656,0.7848465442657471,0.1554653048515319,0.1406759619712829,293.1932373046875,297.1499938964844,293.1499938964844,0.0039761397056281,-317.80865478515625,296.3808288574219,0.5286581516265869,0.050000000745058,0.0484196655452251,293.2015380859375,297.1499938964844,293.1499938964844,0.1944612115621566,-3035.23095703125,304.1591796875,0.9479519128799438,0.2710095942020416,0.190215066075325,293.117431640625,297.1499938964844,293.1499938964844,0.2438317090272903,-4906.77880859375,304.1914367675781,0.9990000128746032,0.3742775619029999,0.3067563772201538,293.2689208984375,297.1499938964844,293.1499938964844,0.0061615342274308,-2224.9013671875,298.9718322753906,0.5286581516265869,0.050000000745058,0.2296820431947708,290.95196533203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8354797363281,293.26904296875,290.9618835449219,1.0,0.2301130890846252,0.7892670631408691,0.7892670631408691,1.0,1.0,-1.0989999771118164,0.4656618237495422,0.633338212966919,0.1948792785406112,0.0,0.0,1.0,34.205299377441406,31.0,110.899658203125,-12490.0390625,139.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,311.90936279296875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3026096224784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003071103128604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485400,293.1460876464844,297.1499938964844,293.1499938964844,0.0972971618175506,-2243.3994140625,304.1512756347656,0.7848465442657471,0.1554653048515319,0.1406759619712829,293.1932373046875,297.1499938964844,293.1499938964844,0.0039761397056281,-317.80865478515625,296.3808288574219,0.5286581516265869,0.050000000745058,0.0484196655452251,293.2015380859375,297.1499938964844,293.1499938964844,0.1944612115621566,-3035.23095703125,304.1591796875,0.9479519128799438,0.2710095942020416,0.190215066075325,293.117431640625,297.1499938964844,293.1499938964844,0.2438317090272903,-4906.77880859375,304.1914367675781,0.9990000128746032,0.3742775619029999,0.3067563772201538,293.2689208984375,297.1499938964844,293.1499938964844,0.0061615342274308,-2224.9013671875,298.9718322753906,0.5286581516265869,0.050000000745058,0.2296820431947708,290.95196533203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8354797363281,293.26904296875,290.9618835449219,1.0,0.2301130890846252,0.7892670631408691,0.7892670631408691,1.0,1.0,-1.0989999771118164,0.4656618237495422,0.633338212966919,0.1948792785406112,0.0,0.0,1.0,34.205299377441406,31.0,110.899658203125,-12490.0390625,139.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,311.90936279296875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3026096224784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003071103128604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485460,293.14569091796875,297.1499938964844,293.1499938964844,0.0966133177280426,-2229.18115234375,304.1520080566406,0.7877855896949768,0.1556446850299835,0.1408184170722961,293.19244384765625,297.1499938964844,293.1499938964844,0.0039494591765105,-314.6372985839844,296.42486572265625,0.5306957960128784,0.050000000745058,0.0484002344310283,293.2009582519531,297.1499938964844,293.1499938964844,0.191730186343193,-2999.7734375,304.1606750488281,0.9498694539070128,0.2698229253292084,0.189371570944786,293.0960693359375,297.1499938964844,293.1499938964844,0.2384435981512069,-4820.75048828125,304.1864929199219,0.9990000128746032,0.3794454038143158,0.3037344217300415,293.26739501953125,297.1499938964844,293.1499938964844,0.006094567477703,-2197.41455078125,298.9725341796875,0.5306957960128784,0.050000000745058,0.2295898795127868,291.0487365722656,291.1499938964844,261.5272827148437,259.9014587402344,279.828369140625,293.2674865722656,291.0604858398437,1.0,0.2288464158773422,0.7891380190849304,0.7891380190849304,1.0,1.0,-1.094395637512207,0.4636364877223968,0.6307591199874878,0.1937098801136016,0.0,0.0,1.0,33.65183639526367,34.0,134.9354248046875,-12587.455078125,137.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8933410644531,312.25115966796875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3038376271724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003083565679844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485520,293.14569091796875,297.1499938964844,293.1499938964844,0.0966133177280426,-2229.18115234375,304.1520080566406,0.7877855896949768,0.1556446850299835,0.1408184170722961,293.19244384765625,297.1499938964844,293.1499938964844,0.0039494591765105,-314.6372985839844,296.42486572265625,0.5306957960128784,0.050000000745058,0.0484002344310283,293.2009582519531,297.1499938964844,293.1499938964844,0.191730186343193,-2999.7734375,304.1606750488281,0.9498694539070128,0.2698229253292084,0.189371570944786,293.0960693359375,297.1499938964844,293.1499938964844,0.2384435981512069,-4820.75048828125,304.1864929199219,0.9990000128746032,0.3794454038143158,0.3037344217300415,293.26739501953125,297.1499938964844,293.1499938964844,0.006094567477703,-2197.41455078125,298.9725341796875,0.5306957960128784,0.050000000745058,0.2295898795127868,291.0487365722656,291.1499938964844,261.5272827148437,259.9014587402344,279.828369140625,293.2674865722656,291.0604858398437,1.0,0.2288464158773422,0.7891380190849304,0.7891380190849304,1.0,1.0,-1.094395637512207,0.4636364877223968,0.6307591199874878,0.1937098801136016,0.0,0.0,1.0,33.65183639526367,34.0,134.9354248046875,-12587.455078125,137.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8933410644531,312.25115966796875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3038376271724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003083565679844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485580,293.1453857421875,297.1499938964844,293.1499938964844,0.095889538526535,-2214.148193359375,304.15252685546875,0.7876983880996704,0.1558179855346679,0.1409787833690643,293.1917419433594,297.1499938964844,293.1499938964844,0.003922879230231,-311.41705322265625,296.473388671875,0.5303937792778015,0.050000000745058,0.0484030880033969,293.20037841796875,297.1499938964844,293.1499938964844,0.1889386922121048,-2963.45556640625,304.1617431640625,0.94783616065979,0.2686498165130615,0.1885547041893005,293.0840148925781,297.1499938964844,293.1499938964844,0.236249104142189,-4786.52099609375,304.17791748046875,0.9990000128746032,0.3832776844501495,0.3041785657405853,293.26617431640625,297.1499938964844,293.1499938964844,0.0060284961946308,-2169.753662109375,298.97625732421875,0.5303937792778015,0.050000000745058,0.2296034097671508,291.15252685546875,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2662353515625,291.1639099121094,1.0,0.2290074229240417,0.7890089154243469,0.7890089154243469,1.0,1.0,-1.0941588878631592,0.4635163843631744,0.6306424736976624,0.1936445087194442,0.0,0.0,0.998314380645752,33.72102355957031,37.0,141.6571502685547,-12707.4365234375,137.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152404785156,312.5574035644531,278.1499938964844,0.0,18000.0,314.9100036621094,32445.0546875,36000.0,0.0,0.0,0.3040236234664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831815719604492,1.831843376159668,-2.771396975731477e-05,0.0,0.0003085453354287,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485640,293.1453857421875,297.1499938964844,293.1499938964844,0.095889538526535,-2214.148193359375,304.15252685546875,0.7876983880996704,0.1558179855346679,0.1409787833690643,293.1917419433594,297.1499938964844,293.1499938964844,0.003922879230231,-311.41705322265625,296.473388671875,0.5303937792778015,0.050000000745058,0.0484030880033969,293.20037841796875,297.1499938964844,293.1499938964844,0.1889386922121048,-2963.45556640625,304.1617431640625,0.94783616065979,0.2686498165130615,0.1885547041893005,293.0840148925781,297.1499938964844,293.1499938964844,0.236249104142189,-4786.52099609375,304.17791748046875,0.9990000128746032,0.3832776844501495,0.3041785657405853,293.26617431640625,297.1499938964844,293.1499938964844,0.0060284961946308,-2169.753662109375,298.97625732421875,0.5303937792778015,0.050000000745058,0.2296034097671508,291.15252685546875,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2662353515625,291.1639099121094,1.0,0.2290074229240417,0.7890089154243469,0.7890089154243469,1.0,1.0,-1.0941588878631592,0.4635163843631744,0.6306424736976624,0.1936445087194442,0.0,0.0,0.998314380645752,33.72102355957031,37.0,141.6571502685547,-12707.4365234375,137.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152404785156,312.5574035644531,278.1499938964844,0.0,18000.0,314.9100036621094,32445.0546875,36000.0,0.0,0.0,0.3040236234664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831815719604492,1.831843376159668,-2.771396975731477e-05,0.0,0.0003085453354287,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485700,293.145263671875,297.1499938964844,293.1499938964844,0.095550961792469,-2207.1171875,304.1526794433594,0.7866835594177246,0.1558993756771087,0.141061782836914,293.1913757324219,297.1499938964844,293.1499938964844,0.0039104809984564,-309.9117736816406,296.49627685546875,0.5294972658157349,0.050000000745058,0.0484116114675998,293.2001037597656,297.1499938964844,293.1499938964844,0.1876023262739181,-2946.07763671875,304.1620483398437,0.945544183254242,0.2680670022964477,0.1881543844938278,293.0814514160156,297.1499938964844,293.1499938964844,0.2362566143274307,-4787.39794921875,304.1728210449219,0.9990000128746032,0.3846155107021332,0.305504709482193,293.2657775878906,297.1499938964844,293.1499938964844,0.0059969364665448,-2156.596435546875,298.9769592285156,0.5294972658157349,0.050000000745058,0.2296438515186309,291.2018737792969,291.1499938964844,261.4976806640625,259.876708984375,279.8153686523437,293.26580810546875,291.21258544921875,1.0,0.2295422852039337,0.7889443635940552,0.7889443635940552,1.0,1.0,-1.0954278707504272,0.4640611708164215,0.6313667297363281,0.1939622014760971,0.0,0.0,0.9898972511291504,33.953826904296875,37.0,138.06884765625,-12770.6767578125,137.87474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3565368652344,312.6897277832031,278.1499938964844,0.0,18000.0,315.3900146484375,32653.818359375,36000.0,0.0,0.0,0.3086558580398559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831026911735535,1.8310545682907104,-2.77436356554972e-05,0.0,0.0003132464480586,0.0,0.0,683.4824829101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0952316969633102,-2200.48681640625,304.1527709960937,0.7851127982139587,0.1559759676456451,0.1411448270082473,293.1910095214844,297.1499938964844,293.1499938964844,0.0038990704342722,-308.5125732421875,296.5177307128906,0.5281804203987122,0.050000000745058,0.0484243370592594,293.1998291015625,297.1499938964844,293.1499938964844,0.1863150596618652,-2929.343505859375,304.1622009277344,0.9425027966499328,0.2674858868122101,0.187758520245552,293.0811462402344,297.1499938964844,293.1499938964844,0.2369217127561569,-4798.9541015625,304.1674499511719,0.9990000128746032,0.385550707578659,0.3074738383293152,293.2655029296875,297.1499938964844,293.1499938964844,0.0059666568413376,-2144.0205078125,298.97637939453125,0.5281804203987122,0.050000000745058,0.229704201221466,291.24859619140625,291.1499938964844,261.48797607421875,259.86865234375,279.8108215332031,293.2655334472656,291.2590637207031,1.0,0.2303423136472702,0.7888147234916687,0.7888147234916687,1.0,1.0,-1.0975029468536377,0.4649510085582733,0.6325520277023315,0.1944770216941833,0.0,0.0,0.9786458015441896,34.30375289916992,40.0,134.61416625976562,-12849.8056640625,139.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5241394042969,312.845703125,278.1499938964844,0.0,18000.0,315.3900146484375,33046.609375,36000.0,0.0,0.0,0.3088782131671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295406103134155,1.8295685052871704,-2.779942769848276e-05,0.0,0.0003134721191599,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485820,293.1451110839844,297.1499938964844,293.1499938964844,0.0946189314126968,-2187.77001953125,304.1528625488281,0.780568540096283,0.1561112850904464,0.1413067877292633,293.1902770996094,297.1499938964844,293.1499938964844,0.003877586685121,-305.8668518066406,296.55889892578125,0.5245117545127869,0.050000000745058,0.0484611392021179,293.1993408203125,297.1499938964844,293.1499938964844,0.1838272362947464,-2896.979736328125,304.1622619628906,0.9344668984413148,0.2663252353668213,0.1869771629571914,293.086669921875,297.1499938964844,293.1499938964844,0.2399182319641113,-4848.88330078125,304.1566467285156,0.9990000128746032,0.3861914575099945,0.313100665807724,293.2655334472656,297.1499938964844,293.1499938964844,0.0059074978344142,-2119.60400390625,298.97296142578125,0.5245117545127869,0.050000000745058,0.2298787832260131,291.3385009765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8013610839844,293.2655029296875,291.3476867675781,1.0,0.2326418757438659,0.7885554432868958,0.7885554432868958,1.0,1.0,-1.1037660837173462,0.4676526188850403,0.6361134052276611,0.1960405111312866,0.0,0.0,0.9473838806152344,35.31974029541016,43.0,123.2454605102539,-13006.59375,142.63787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8150939941406,313.11151123046875,278.1499938964844,0.0,18000.0,315.3900146484375,34369.4296875,36000.0,0.0,0.0,0.3088280856609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245162963867188,1.8245443105697632,-2.79870982922148e-05,0.0,0.0003134212456643,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485880,293.1451110839844,297.1499938964844,293.1499938964844,0.0946189314126968,-2187.77001953125,304.1528625488281,0.780568540096283,0.1561112850904464,0.1413067877292633,293.1902770996094,297.1499938964844,293.1499938964844,0.003877586685121,-305.8668518066406,296.55889892578125,0.5245117545127869,0.050000000745058,0.0484611392021179,293.1993408203125,297.1499938964844,293.1499938964844,0.1838272362947464,-2896.979736328125,304.1622619628906,0.9344668984413148,0.2663252353668213,0.1869771629571914,293.086669921875,297.1499938964844,293.1499938964844,0.2399182319641113,-4848.88330078125,304.1566467285156,0.9990000128746032,0.3861914575099945,0.313100665807724,293.2655334472656,297.1499938964844,293.1499938964844,0.0059074978344142,-2119.60400390625,298.97296142578125,0.5245117545127869,0.050000000745058,0.2298787832260131,291.3385009765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8013610839844,293.2655029296875,291.3476867675781,1.0,0.2326418757438659,0.7885554432868958,0.7885554432868958,1.0,1.0,-1.1037660837173462,0.4676526188850403,0.6361134052276611,0.1960405111312866,0.0,0.0,0.9473838806152344,35.31974029541016,43.0,123.2454605102539,-13006.59375,142.63787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8150939941406,313.11151123046875,278.1499938964844,0.0,18000.0,315.3900146484375,34369.4296875,36000.0,0.0,0.0,0.3088280856609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245162963867188,1.8245443105697632,-2.79870982922148e-05,0.0,0.0003134212456643,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485940,293.14520263671875,297.1499938964844,293.1499938964844,0.0941470637917518,-2177.976318359375,304.1526794433594,0.7745910882949829,0.1562204658985138,0.1414583325386047,293.1895446777344,297.1499938964844,293.1499938964844,0.0038598631508648,-303.7247009277344,296.5899353027344,0.5198323726654053,0.050000000745058,0.0485112741589546,293.1988830566406,297.1499938964844,293.1499938964844,0.1816657036542892,-2868.97119140625,304.1617736816406,0.9244028329849244,0.2651640176773071,0.1862055957317352,293.0995483398437,297.1499938964844,293.1499938964844,0.2450708895921707,-4933.509765625,304.1458435058594,0.9990000128746032,0.3851988017559051,0.3206068873405456,293.2662353515625,297.1499938964844,293.1499938964844,0.0058537847362458,-2098.271484375,298.9609069824219,0.5198323726654053,0.050000000745058,0.2301165908575058,291.4105529785156,291.1499938964844,261.45001220703125,259.8375549316406,279.79150390625,293.26617431640625,291.41705322265625,1.0,0.235726773738861,0.7882961630821228,0.7882961630821228,1.0,1.0,-1.1123762130737305,0.4713821709156036,0.6409940123558044,0.1982003897428512,0.0,0.0,0.9075900316238404,36.70550537109375,46.0,97.46328735351562,-13144.2626953125,147.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03857421875,313.30084228515625,278.1499938964844,0.0,18000.0,315.8699951171875,36280.99609375,36000.0,0.0,0.0,0.313223272562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807253360748291,1.807281374931336,-2.803868119372055e-05,0.0,0.0003178817860316,0.0,0.0,673.7630615234375,0.0,0.0,0.0,0.9936732053756714,4.0,0.0,1.0
486000,293.14520263671875,297.1499938964844,293.1499938964844,0.0941470637917518,-2177.976318359375,304.1526794433594,0.7745910882949829,0.1562204658985138,0.1414583325386047,293.1895446777344,297.1499938964844,293.1499938964844,0.0038598631508648,-303.7247009277344,296.5899353027344,0.5198323726654053,0.050000000745058,0.0485112741589546,293.1988830566406,297.1499938964844,293.1499938964844,0.1816657036542892,-2868.97119140625,304.1617736816406,0.9244028329849244,0.2651640176773071,0.1862055957317352,293.0995483398437,297.1499938964844,293.1499938964844,0.2450708895921707,-4933.509765625,304.1458435058594,0.9990000128746032,0.3851988017559051,0.3206068873405456,293.2662353515625,297.1499938964844,293.1499938964844,0.0058537847362458,-2098.271484375,298.9609069824219,0.5198323726654053,0.050000000745058,0.2301165908575058,291.4105529785156,291.1499938964844,261.45001220703125,259.8375549316406,279.79150390625,293.26617431640625,291.41705322265625,1.0,0.235726773738861,0.7882961630821228,0.7882961630821228,1.0,1.0,-1.1123762130737305,0.4713821709156036,0.6409940123558044,0.1982003897428512,0.0,0.0,0.9075900316238404,36.70550537109375,46.0,97.46328735351562,-13144.2626953125,147.57766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03857421875,313.30084228515625,278.1499938964844,0.0,18000.0,315.8699951171875,36280.99609375,36000.0,0.0,0.0,0.313223272562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807253360748291,1.807281374931336,-2.803868119372055e-05,0.0,0.0003178817860316,0.0,0.0,673.7630615234375,0.0,0.0,0.0,0.9936732053756714,4.0,0.0,1.0
486060,293.1453857421875,297.1499938964844,293.1499938964844,0.0939574837684631,-2174.009765625,304.152099609375,0.7676673531532288,0.1563051789999008,0.1415980905294418,293.18865966796875,297.1499938964844,293.1499938964844,0.0038483671378344,-302.4626159667969,296.6010131835937,0.5145403146743774,0.050000000745058,0.0485728867352008,293.1985168457031,297.1499938964844,293.1499938964844,0.1801005601882934,-2849.0283203125,304.1604309082031,0.9131767749786376,0.2640027701854706,0.1854421198368072,293.11871337890625,297.1499938964844,293.1499938964844,0.2524279654026031,-5053.53369140625,304.1349792480469,0.9990000128746032,0.3826038837432861,0.3295978307723999,293.2675170898437,297.1499938964844,293.1499938964844,0.0058097233995795,-2082.593994140625,298.9332580566406,0.5145403146743774,0.050000000745058,0.2304088622331619,291.4478759765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7816467285156,293.2674255371094,291.4496154785156,1.0,0.2394419610500335,0.7879297733306885,0.7879297733306885,1.0,1.0,-1.1228433847427368,0.4759177267551422,0.6469256281852722,0.2008225321769714,0.0,0.0,0.8649289011955261,38.408203125,34.0,49.78178405761719,-13238.6513671875,153.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.295654296875,313.4692687988281,278.1499938964844,0.0,18000.0,315.8699951171875,36912.91015625,36000.0,0.0,0.0,0.3134551644325256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315033674240112,1.731529951095581,-2.655379284988157e-05,0.0,0.0003181171487085,0.0,0.0,605.35498046875,0.0,0.0,0.0,0.9577521085739136,4.0,0.0,1.0
486120,293.1453857421875,297.1499938964844,293.1499938964844,0.0939574837684631,-2174.009765625,304.152099609375,0.7676673531532288,0.1563051789999008,0.1415980905294418,293.18865966796875,297.1499938964844,293.1499938964844,0.0038483671378344,-302.4626159667969,296.6010131835937,0.5145403146743774,0.050000000745058,0.0485728867352008,293.1985168457031,297.1499938964844,293.1499938964844,0.1801005601882934,-2849.0283203125,304.1604309082031,0.9131767749786376,0.2640027701854706,0.1854421198368072,293.11871337890625,297.1499938964844,293.1499938964844,0.2524279654026031,-5053.53369140625,304.1349792480469,0.9990000128746032,0.3826038837432861,0.3295978307723999,293.2675170898437,297.1499938964844,293.1499938964844,0.0058097233995795,-2082.593994140625,298.9332580566406,0.5145403146743774,0.050000000745058,0.2304088622331619,291.4478759765625,291.1499938964844,261.4316711425781,259.8228759765625,279.7816467285156,293.2674255371094,291.4496154785156,1.0,0.2394419610500335,0.7879297733306885,0.7879297733306885,1.0,1.0,-1.1228433847427368,0.4759177267551422,0.6469256281852722,0.2008225321769714,0.0,0.0,0.8649289011955261,38.408203125,34.0,49.78178405761719,-13238.6513671875,153.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.295654296875,313.4692687988281,278.1499938964844,0.0,18000.0,315.8699951171875,36912.91015625,36000.0,0.0,0.0,0.3134551644325256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315033674240112,1.731529951095581,-2.655379284988157e-05,0.0,0.0003181171487085,0.0,0.0,605.35498046875,0.0,0.0,0.0,0.9577521085739136,4.0,0.0,1.0
486180,293.1453857421875,297.1499938964844,293.1499938964844,0.0939597263932228,-2174.06005859375,304.1513977050781,0.7702797055244446,0.156418889760971,0.1416675597429275,293.1874084472656,297.1499938964844,293.1499938964844,0.0038377493619918,-301.5996398925781,296.59478759765625,0.5163632035255432,0.050000000745058,0.0485510118305683,293.19793701171875,297.1499938964844,293.1499938964844,0.178983986377716,-2835.141357421875,304.1588134765625,0.9150081276893616,0.2628863751888275,0.1846376210451126,293.13348388671875,297.1499938964844,293.1499938964844,0.2497410625219345,-5007.2431640625,304.1450500488281,0.9990000128746032,0.3803623914718628,0.3264364600181579,293.2688903808594,297.1499938964844,293.1499938964844,0.0057641612365841,-2068.525146484375,298.89215087890625,0.5163632035255432,0.050000000745058,0.2303050905466079,291.4537353515625,291.1499938964844,261.4139099121094,259.8089294433594,279.7789611816406,293.268798828125,291.4541931152344,1.0,0.2374800890684127,0.7875634431838989,0.7875634431838989,1.0,1.0,-1.1180250644683838,0.4737159311771393,0.6443091034889221,0.1997103989124298,0.0,0.0,0.8239362239837646,37.79253005981445,25.0,16.643035888671875,-13162.2109375,151.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414123535156,313.615234375,278.1499938964844,0.0,18000.0,315.8699951171875,37140.609375,36000.0,0.0,0.0,0.312809944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323492527008057,1.6323738098144531,-2.4579869204899296e-05,0.0,0.0003174623416271,0.0,0.0,521.7030029296875,0.0,0.0,0.0,0.9111419320106506,4.0,0.0,1.0
486240,293.1453857421875,297.1499938964844,293.1499938964844,0.0939597263932228,-2174.06005859375,304.1513977050781,0.7702797055244446,0.156418889760971,0.1416675597429275,293.1874084472656,297.1499938964844,293.1499938964844,0.0038377493619918,-301.5996398925781,296.59478759765625,0.5163632035255432,0.050000000745058,0.0485510118305683,293.19793701171875,297.1499938964844,293.1499938964844,0.178983986377716,-2835.141357421875,304.1588134765625,0.9150081276893616,0.2628863751888275,0.1846376210451126,293.13348388671875,297.1499938964844,293.1499938964844,0.2497410625219345,-5007.2431640625,304.1450500488281,0.9990000128746032,0.3803623914718628,0.3264364600181579,293.2688903808594,297.1499938964844,293.1499938964844,0.0057641612365841,-2068.525146484375,298.89215087890625,0.5163632035255432,0.050000000745058,0.2303050905466079,291.4537353515625,291.1499938964844,261.4139099121094,259.8089294433594,279.7789611816406,293.268798828125,291.4541931152344,1.0,0.2374800890684127,0.7875634431838989,0.7875634431838989,1.0,1.0,-1.1180250644683838,0.4737159311771393,0.6443091034889221,0.1997103989124298,0.0,0.0,0.8239362239837646,37.79253005981445,25.0,16.643035888671875,-13162.2109375,151.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414123535156,313.615234375,278.1499938964844,0.0,18000.0,315.8699951171875,37140.609375,36000.0,0.0,0.0,0.312809944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323492527008057,1.6323738098144531,-2.4579869204899296e-05,0.0,0.0003174623416271,0.0,0.0,521.7030029296875,0.0,0.0,0.0,0.9111419320106506,4.0,0.0,1.0
486300,293.14532470703125,297.1499938964844,293.1499938964844,0.0939587876200676,-2174.036865234375,304.1511535644531,0.7743678092956543,0.1564924269914627,0.1416965425014495,293.1866455078125,297.1499938964844,293.1499938964844,0.0038312613032758,-301.0788879394531,296.5918884277344,0.5193397402763367,0.050000000745058,0.0485167652368545,293.1976013183594,297.1499938964844,293.1499938964844,0.1784317940473556,-2828.232421875,304.1582336425781,0.9196841716766356,0.2623453736305237,0.1842322945594787,293.1332397460937,297.1499938964844,293.1499938964844,0.2452569901943206,-4932.8671875,304.15411376953125,0.9990000128746032,0.3806182742118835,0.3214204013347626,293.2694091796875,297.1499938964844,293.1499938964844,0.0057390723377466,-2060.7255859375,298.8716735839844,0.5193397402763367,0.050000000745058,0.2301426380872726,291.4562072753906,291.1499938964844,261.4052124023437,259.8022155761719,279.7793273925781,293.26934814453125,291.4566955566406,1.0,0.2352523505687713,0.7873802185058594,0.7873802185058594,1.0,1.0,-1.111317753791809,0.4707417786121368,0.6405759453773499,0.1980514973402023,0.0,0.0,0.8032768964767456,36.835731506347656,25.0,10.976766586303713,-13080.1943359375,147.53382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6754150390625,313.6943054199219,278.1499938964844,0.0,18000.0,315.3900146484375,37222.6640625,36000.0,0.0,0.0,0.3071939945220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577105164527893,1.5771286487579346,-2.352175397390965e-05,0.0,0.0003117628511972,0.0,0.0,478.7618103027344,0.0,0.0,0.0,0.8853729367256165,4.0,0.0,1.0
486360,293.1451721191406,297.1499938964844,293.1499938964844,0.0939700454473495,-2174.260498046875,304.1509094238281,0.7800267934799194,0.1565785259008407,0.1417248845100402,293.1858215332031,297.1499938964844,293.1499938964844,0.0038240277208387,-300.5176696777344,296.588623046875,0.5235151052474976,0.050000000745058,0.0484714955091476,293.1972351074219,297.1499938964844,293.1499938964844,0.1779051572084427,-2821.651611328125,304.1576843261719,0.9265073537826538,0.2618155777454376,0.1838259249925613,293.12774658203125,297.1499938964844,293.1499938964844,0.2392027676105499,-4832.77587890625,304.16436767578125,0.9990000128746032,0.381901353597641,0.3146672546863556,293.26971435546875,297.1499938964844,293.1499938964844,0.0057132518850266,-2052.7744140625,298.85125732421875,0.5235151052474976,0.050000000745058,0.2299278974533081,291.45751953125,291.1499938964844,261.3966369628906,259.795654296875,279.7803955078125,293.2696838378906,291.45721435546875,1.0,0.2322734743356704,0.7872291803359985,0.7872291803359985,1.0,1.0,-1.1024478673934937,0.4668258428573608,0.6356220245361328,0.1958636343479156,0.0,0.0,0.7826261520385742,35.57157897949219,28.0,3.7668204307556152,-12959.603515625,142.75672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781677246094,313.7392578125,278.1499938964844,0.0,18000.0,315.3900146484375,37293.48828125,36000.0,0.0,0.0,0.3054924309253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5182108879089355,1.5182334184646606,-2.2430778699344955e-05,0.0,0.0003100359754171,0.0,0.0,435.8149719238281,0.0,0.0,0.0,0.858148455619812,4.0,0.0,1.0
486420,293.1448669433594,297.1499938964844,293.1499938964844,0.0942020639777183,-2178.926513671875,304.15020751953125,0.7867404222488403,0.1567634642124176,0.1418402343988418,293.1840515136719,297.1499938964844,293.1499938964844,0.0038157326634973,-300.0849304199219,296.5717468261719,0.5284119844436646,0.050000000745058,0.0484220944344997,293.196533203125,297.1499938964844,293.1499938964844,0.1772159188985824,-2813.40771484375,304.15625,0.9337687492370604,0.260765016078949,0.1830557584762573,293.1090393066406,297.1499938964844,293.1499938964844,0.2326082736253738,-4725.44091796875,304.170166015625,0.9990000128746032,0.3862562179565429,0.307125836610794,293.26959228515625,297.1499938964844,293.1499938964844,0.0056736255064606,-2042.046630859375,298.80426025390625,0.5284119844436646,0.050000000745058,0.2296935766935348,291.4415283203125,291.1499938964844,261.3798522949219,259.78302001953125,279.7787780761719,293.2696228027344,291.43768310546875,1.0,0.229305237531662,0.7869270443916321,0.7869270443916321,1.0,1.0,-1.0922645330429075,0.4623340368270874,0.6299304962158203,0.1933101713657379,0.0,0.0,0.7444576025009155,34.18541717529297,31.0,-27.257497787475582,-12763.5458984375,137.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9964599609375,313.8142395019531,278.1499938964844,0.0,18000.0,315.3900146484375,37306.4765625,36000.0,0.0,0.0,0.3013220131397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967974185943604,1.396817684173584,-2.028453127422836e-05,0.0,0.0003058035508729,0.0,0.0,355.8286437988281,0.0,0.0,0.0,0.8029977083206177,4.0,0.0,1.0
486480,293.1448669433594,297.1499938964844,293.1499938964844,0.0942020639777183,-2178.926513671875,304.15020751953125,0.7867404222488403,0.1567634642124176,0.1418402343988418,293.1840515136719,297.1499938964844,293.1499938964844,0.0038157326634973,-300.0849304199219,296.5717468261719,0.5284119844436646,0.050000000745058,0.0484220944344997,293.196533203125,297.1499938964844,293.1499938964844,0.1772159188985824,-2813.40771484375,304.15625,0.9337687492370604,0.260765016078949,0.1830557584762573,293.1090393066406,297.1499938964844,293.1499938964844,0.2326082736253738,-4725.44091796875,304.170166015625,0.9990000128746032,0.3862562179565429,0.307125836610794,293.26959228515625,297.1499938964844,293.1499938964844,0.0056736255064606,-2042.046630859375,298.80426025390625,0.5284119844436646,0.050000000745058,0.2296935766935348,291.4415283203125,291.1499938964844,261.3798522949219,259.78302001953125,279.7787780761719,293.2696228027344,291.43768310546875,1.0,0.229305237531662,0.7869270443916321,0.7869270443916321,1.0,1.0,-1.0922645330429075,0.4623340368270874,0.6299304962158203,0.1933101713657379,0.0,0.0,0.7444576025009155,34.18541717529297,31.0,-27.257497787475582,-12763.5458984375,137.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9964599609375,313.8142395019531,278.1499938964844,0.0,18000.0,315.3900146484375,37306.4765625,36000.0,0.0,0.0,0.3013220131397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967974185943604,1.396817684173584,-2.028453127422836e-05,0.0,0.0003058035508729,0.0,0.0,355.8286437988281,0.0,0.0,0.0,0.8029977083206177,4.0,0.0,1.0
486540,293.1444396972656,297.1499938964844,293.1499938964844,0.0947317034006118,-2189.610595703125,304.1492614746094,0.7897459268569946,0.1569774597883224,0.1420066356658935,293.18194580078125,297.1499938964844,293.1499938964844,0.0038164095021784,-300.6774597167969,296.5378723144531,0.5304571390151978,0.050000000745058,0.0484025217592716,293.1957397460937,297.1499938964844,293.1499938964844,0.1770610064268112,-2812.39306640625,304.1544189453125,0.9359179139137268,0.2597413957118988,0.1823232769966125,293.092529296875,297.1499938964844,293.1499938964844,0.2306045144796371,-4695.0546875,304.1666259765625,0.9990000128746032,0.3906523287296295,0.3040855228900909,293.2686767578125,297.1499938964844,293.1499938964844,0.005648617632687,-2038.10302734375,298.7462463378906,0.5304571390151978,0.050000000745058,0.229600727558136,291.3945617675781,291.1499938964844,261.36346435546875,259.7709655761719,279.7746887207031,293.26873779296875,291.3878479003906,1.0,0.2280528396368026,0.7866249680519104,0.7866249680519104,1.0,1.0,-1.087799072265625,0.4603336751461029,0.6274654269218445,0.1922141909599304,0.0,0.0,0.7147183418273926,33.63172912597656,34.0,-64.05986785888672,-12610.587890625,135.29037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20526123046875,313.87078857421875,278.1499938964844,0.0,18000.0,314.9100036621094,37086.59375,36000.0,0.0,0.0,0.2915804982185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2900826930999756,1.290101170539856,-1.849364343797788e-05,0.0,0.0002959171251859,0.0,0.0,294.26275634765625,0.0,0.0,0.0,0.7555869221687317,4.0,0.0,1.0
486600,293.1444396972656,297.1499938964844,293.1499938964844,0.0947317034006118,-2189.610595703125,304.1492614746094,0.7897459268569946,0.1569774597883224,0.1420066356658935,293.18194580078125,297.1499938964844,293.1499938964844,0.0038164095021784,-300.6774597167969,296.5378723144531,0.5304571390151978,0.050000000745058,0.0484025217592716,293.1957397460937,297.1499938964844,293.1499938964844,0.1770610064268112,-2812.39306640625,304.1544189453125,0.9359179139137268,0.2597413957118988,0.1823232769966125,293.092529296875,297.1499938964844,293.1499938964844,0.2306045144796371,-4695.0546875,304.1666259765625,0.9990000128746032,0.3906523287296295,0.3040855228900909,293.2686767578125,297.1499938964844,293.1499938964844,0.005648617632687,-2038.10302734375,298.7462463378906,0.5304571390151978,0.050000000745058,0.229600727558136,291.3945617675781,291.1499938964844,261.36346435546875,259.7709655761719,279.7746887207031,293.26873779296875,291.3878479003906,1.0,0.2280528396368026,0.7866249680519104,0.7866249680519104,1.0,1.0,-1.087799072265625,0.4603336751461029,0.6274654269218445,0.1922141909599304,0.0,0.0,0.7147183418273926,33.63172912597656,34.0,-64.05986785888672,-12610.587890625,135.29037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20526123046875,313.87078857421875,278.1499938964844,0.0,18000.0,314.9100036621094,37086.59375,36000.0,0.0,0.0,0.2915804982185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2900826930999756,1.290101170539856,-1.849364343797788e-05,0.0,0.0002959171251859,0.0,0.0,294.26275634765625,0.0,0.0,0.0,0.7555869221687317,4.0,0.0,1.0
