time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486660,293.1439514160156,297.1499938964844,293.1499938964844,0.0955065861344337,-2205.22412109375,304.1482238769531,0.789799153804779,0.1572165191173553,0.142218604683876,293.179443359375,297.1499938964844,293.1499938964844,0.0038242912851274,-302.09503173828125,296.49102783203125,0.5301897525787354,0.050000000745058,0.0484050549566745,293.1949462890625,297.1499938964844,293.1499938964844,0.1773396581411361,-2817.207275390625,304.1524963378906,0.934062957763672,0.2587436735630035,0.1816260516643524,293.0826416015625,297.1499938964844,293.1499938964844,0.2322149127721786,-4724.8623046875,304.1582946777344,0.9990000128746032,0.394126296043396,0.3044795989990234,293.267333984375,297.1499938964844,293.1499938964844,0.0056344638578593,-2039.34130859375,298.678955078125,0.5301897525787354,0.050000000745058,0.2296127378940582,291.3229675292969,291.1499938964844,261.3474426269531,259.7594299316406,279.7684020996094,293.2674255371094,291.3135070800781,1.0,0.2282232046127319,0.7864629030227661,0.7864629030227661,1.0,1.0,-1.0877056121826172,0.4602552056312561,0.6274504065513611,0.1922274380922317,0.0,0.0,0.6961423754692078,33.695762634277344,37.0,-98.94278717041016,-12487.36328125,135.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28955078125,313.8323669433594,278.1499938964844,0.0,18000.0,314.9100036621094,36725.28125,36000.0,0.0,0.0,0.2853648662567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213986039161682,1.214003324508667,-1.7254811609745957e-05,0.0,0.0002896090736612,0.0,0.0,254.86935424804688,0.0,0.0,0.0,0.7224245071411133,4.0,0.0,1.0
486720,293.1439514160156,297.1499938964844,293.1499938964844,0.0955065861344337,-2205.22412109375,304.1482238769531,0.789799153804779,0.1572165191173553,0.142218604683876,293.179443359375,297.1499938964844,293.1499938964844,0.0038242912851274,-302.09503173828125,296.49102783203125,0.5301897525787354,0.050000000745058,0.0484050549566745,293.1949462890625,297.1499938964844,293.1499938964844,0.1773396581411361,-2817.207275390625,304.1524963378906,0.934062957763672,0.2587436735630035,0.1816260516643524,293.0826416015625,297.1499938964844,293.1499938964844,0.2322149127721786,-4724.8623046875,304.1582946777344,0.9990000128746032,0.394126296043396,0.3044795989990234,293.267333984375,297.1499938964844,293.1499938964844,0.0056344638578593,-2039.34130859375,298.678955078125,0.5301897525787354,0.050000000745058,0.2296127378940582,291.3229675292969,291.1499938964844,261.3474426269531,259.7594299316406,279.7684020996094,293.2674255371094,291.3135070800781,1.0,0.2282232046127319,0.7864629030227661,0.7864629030227661,1.0,1.0,-1.0877056121826172,0.4602552056312561,0.6274504065513611,0.1922274380922317,0.0,0.0,0.6961423754692078,33.695762634277344,37.0,-98.94278717041016,-12487.36328125,135.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28955078125,313.8323669433594,278.1499938964844,0.0,18000.0,314.9100036621094,36725.28125,36000.0,0.0,0.0,0.2853648662567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213986039161682,1.214003324508667,-1.7254811609745957e-05,0.0,0.0002896090736612,0.0,0.0,254.86935424804688,0.0,0.0,0.0,0.7224245071411133,4.0,0.0,1.0
486780,293.1434936523437,297.1499938964844,293.1499938964844,0.0964034050703048,-2223.229736328125,304.1473083496094,0.7873990535736084,0.1574673056602478,0.1424618810415268,293.17657470703125,297.1499938964844,293.1499938964844,0.0038380050100386,-304.08123779296875,296.43878173828125,0.5280174612998962,0.050000000745058,0.0484259612858295,293.1941833496094,297.1499938964844,293.1499938964844,0.1778261959552765,-2824.72802734375,304.1508483886719,0.9288898706436156,0.2577619850635528,0.1809556037187576,293.08056640625,297.1499938964844,293.1499938964844,0.2367394268512725,-4802.361328125,304.1479797363281,0.9990000128746032,0.3962647318840027,0.3077194988727569,293.2659606933594,297.1499938964844,293.1499938964844,0.0056266440078616,-2043.343017578125,298.6066589355469,0.5280174612998962,0.050000000745058,0.2297119200229644,291.2393493652344,291.1499938964844,261.3317565917969,259.74835205078125,279.7607727050781,293.2660522460937,291.230224609375,1.0,0.2295719981193542,0.7863008975982666,0.7863008975982666,1.0,1.0,-1.0912245512008667,0.461752712726593,0.6294718384742737,0.1931452751159668,0.0,0.0,0.6898373365402222,34.27287292480469,40.0,-111.53468322753906,-12440.919921875,137.36920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30133056640625,313.7768249511719,278.1499938964844,0.0,18000.0,314.9100036621094,36313.2890625,36000.0,0.0,0.0,0.2796801328659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1775978803634644,1.177614450454712,-1.6633179257041775e-05,0.0,0.0002838397631421,0.0,0.0,236.87136840820312,0.0,0.0,0.0,0.7066744565963745,4.0,0.0,1.0
486840,293.1434936523437,297.1499938964844,293.1499938964844,0.0964034050703048,-2223.229736328125,304.1473083496094,0.7873990535736084,0.1574673056602478,0.1424618810415268,293.17657470703125,297.1499938964844,293.1499938964844,0.0038380050100386,-304.08123779296875,296.43878173828125,0.5280174612998962,0.050000000745058,0.0484259612858295,293.1941833496094,297.1499938964844,293.1499938964844,0.1778261959552765,-2824.72802734375,304.1508483886719,0.9288898706436156,0.2577619850635528,0.1809556037187576,293.08056640625,297.1499938964844,293.1499938964844,0.2367394268512725,-4802.361328125,304.1479797363281,0.9990000128746032,0.3962647318840027,0.3077194988727569,293.2659606933594,297.1499938964844,293.1499938964844,0.0056266440078616,-2043.343017578125,298.6066589355469,0.5280174612998962,0.050000000745058,0.2297119200229644,291.2393493652344,291.1499938964844,261.3317565917969,259.74835205078125,279.7607727050781,293.2660522460937,291.230224609375,1.0,0.2295719981193542,0.7863008975982666,0.7863008975982666,1.0,1.0,-1.0912245512008667,0.461752712726593,0.6294718384742737,0.1931452751159668,0.0,0.0,0.6898373365402222,34.27287292480469,40.0,-111.53468322753906,-12440.919921875,137.36920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30133056640625,313.7768249511719,278.1499938964844,0.0,18000.0,314.9100036621094,36313.2890625,36000.0,0.0,0.0,0.2796801328659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1775978803634644,1.177614450454712,-1.6633179257041775e-05,0.0,0.0002838397631421,0.0,0.0,236.87136840820312,0.0,0.0,0.0,0.7066744565963745,4.0,0.0,1.0
486900,293.1432800292969,297.1499938964844,293.1499938964844,0.0968388989567756,-2231.930908203125,304.14703369140625,0.7854403853416443,0.1575922518968582,0.1425901353359222,293.1750793457031,297.1499938964844,293.1499938964844,0.0038455554749816,-305.1003723144531,296.4146728515625,0.5263569951057434,0.050000000745058,0.0484424047172069,293.1938171386719,297.1499938964844,293.1499938964844,0.1780399531126022,-2828.031494140625,304.1503295898437,0.9252810478210448,0.2572727501392364,0.1806268841028213,293.0824584960937,297.1499938964844,293.1499938964844,0.2398405820131302,-4854.47412109375,304.1427001953125,0.9990000128746032,0.3967748284339905,0.3102440536022186,293.2653503417969,297.1499938964844,293.1499938964844,0.0056227282620966,-2045.15234375,298.5712890625,0.5263569951057434,0.050000000745058,0.229789912700653,291.1999206542969,291.1499938964844,261.3240051269531,259.74298095703125,279.7566223144531,293.26544189453125,291.19140625,1.0,0.2306219339370727,0.7862198352813721,0.7862198352813721,1.0,1.0,-1.0941269397735596,0.4630005657672882,0.6311264038085938,0.1938905864953994,0.0,0.0,0.6904733180999756,34.72833251953125,40.0,-109.52693176269533,-12443.6611328125,138.97622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2750244140625,313.7392272949219,278.1499938964844,0.0,18000.0,314.42999267578125,36133.421875,36000.0,0.0,0.0,0.2723838090896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727945804595947,1.1728111505508425,-1.6523947124369442e-05,0.0,0.0002764349337667,0.0,0.0,234.26296997070312,0.0,0.0,0.0,0.7045616507530212,4.0,0.0,1.0
486960,293.14306640625,297.1499938964844,293.1499938964844,0.0972627252340316,-2240.37646484375,304.14678955078125,0.7830631136894226,0.1577146351337433,0.1427201777696609,293.1735534667969,297.1499938964844,293.1499938964844,0.0038531073369085,-306.1011047363281,296.3920593261719,0.5243903398513794,0.050000000745058,0.0484624281525611,293.1934814453125,297.1499938964844,293.1499938964844,0.178229734301567,-2830.9833984375,304.14990234375,0.92112535238266,0.2567827105522156,0.180300623178482,293.0862121582031,297.1499938964844,293.1499938964844,0.2434359192848205,-4914.33154296875,304.13751220703125,0.9990000128746032,0.3968992531299591,0.3132908046245575,293.2648620605469,297.1499938964844,293.1499938964844,0.0056183757260441,-2046.6961669921875,298.5364685058594,0.5243903398513794,0.050000000745058,0.2298848927021026,291.1625061035156,291.1499938964844,261.3163146972656,259.7377014160156,279.75244140625,293.2649230957031,291.1540222167969,1.0,0.2318895161151886,0.7860714197158813,0.7860714197158813,1.0,1.0,-1.097685933113098,0.4645286500453949,0.6331573128700256,0.1947937458753585,0.0,0.0,0.6933853626251221,35.28328323364258,43.0,-107.95838165283205,-12445.984375,140.95057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1850891113281,313.65447998046875,278.1499938964844,0.0,18000.0,314.42999267578125,35971.19921875,36000.0,0.0,0.0,0.2696771621704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756339073181152,1.1756503582000732,-1.6527750631212257e-05,0.0,0.0002736880269367,0.0,0.0,235.1554107666016,0.0,0.0,0.0,0.7057451605796814,4.0,0.0,1.0
487020,293.1427917480469,297.1499938964844,293.1499938964844,0.098111592233181,-2257.25634765625,304.1464538574219,0.777296781539917,0.1579475253820419,0.1429802030324936,293.1705017089844,297.1499938964844,293.1499938964844,0.0038697510026395,-308.22076416015625,296.3477783203125,0.5197506546974182,0.050000000745058,0.0485122166574001,293.19293212890625,297.1499938964844,293.1499938964844,0.178608626127243,-2836.832275390625,304.1493225097656,0.9116417765617372,0.2557977139949798,0.1796524673700332,293.09881591796875,297.1499938964844,293.1499938964844,0.2520506083965301,-5056.111328125,304.1273193359375,0.9990000128746032,0.3959729671478271,0.3207417130470276,293.2642822265625,297.1499938964844,293.1499938964844,0.0056101121008396,-2049.900146484375,298.46588134765625,0.5197506546974182,0.050000000745058,0.2301210612058639,291.0878601074219,291.1499938964844,261.3011169433594,259.7274475097656,279.74371337890625,293.2642822265625,291.0801086425781,1.0,0.2349942773580551,0.7857746481895447,0.7857746481895447,1.0,1.0,-1.1065057516098022,0.4683303833007812,0.6381753087043762,0.1970271915197372,0.0,0.0,0.7067204117774963,36.66323471069336,46.0,-102.44564056396484,-12488.9609375,145.90159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9309387207031,313.4519958496094,278.1499938964844,0.0,18000.0,314.42999267578125,35646.390625,36000.0,0.0,0.0,0.2656800448894501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046313285827637,1.2046481370925903,-1.6873427739483304e-05,0.0,0.00026963147684,0.0,0.0,247.750717163086,0.0,0.0,0.0,0.7182542085647583,4.0,0.0,1.0
487080,293.1427917480469,297.1499938964844,293.1499938964844,0.098111592233181,-2257.25634765625,304.1464538574219,0.777296781539917,0.1579475253820419,0.1429802030324936,293.1705017089844,297.1499938964844,293.1499938964844,0.0038697510026395,-308.22076416015625,296.3477783203125,0.5197506546974182,0.050000000745058,0.0485122166574001,293.19293212890625,297.1499938964844,293.1499938964844,0.178608626127243,-2836.832275390625,304.1493225097656,0.9116417765617372,0.2557977139949798,0.1796524673700332,293.09881591796875,297.1499938964844,293.1499938964844,0.2520506083965301,-5056.111328125,304.1273193359375,0.9990000128746032,0.3959729671478271,0.3207417130470276,293.2642822265625,297.1499938964844,293.1499938964844,0.0056101121008396,-2049.900146484375,298.46588134765625,0.5197506546974182,0.050000000745058,0.2301210612058639,291.0878601074219,291.1499938964844,261.3011169433594,259.7274475097656,279.74371337890625,293.2642822265625,291.0801086425781,1.0,0.2349942773580551,0.7857746481895447,0.7857746481895447,1.0,1.0,-1.1065057516098022,0.4683303833007812,0.6381753087043762,0.1970271915197372,0.0,0.0,0.7067204117774963,36.66323471069336,46.0,-102.44564056396484,-12488.9609375,145.90159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9309387207031,313.4519958496094,278.1499938964844,0.0,18000.0,314.42999267578125,35646.390625,36000.0,0.0,0.0,0.2656800448894501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046313285827637,1.2046481370925903,-1.6873427739483304e-05,0.0,0.00026963147684,0.0,0.0,247.750717163086,0.0,0.0,0.0,0.7182542085647583,4.0,0.0,1.0
487140,293.14263916015625,297.1499938964844,293.1499938964844,0.0988712310791015,-2272.273193359375,304.1463623046875,0.7705628275871277,0.1581597775220871,0.1432338654994964,293.16748046875,297.1499938964844,293.1499938964844,0.0038865904789417,-310.23980712890625,296.3106384277344,0.5144906640052795,0.050000000745058,0.0485735237598419,293.1924743652344,297.1499938964844,293.1499938964844,0.178823634982109,-2840.38330078125,304.1492004394531,0.901544988155365,0.254802405834198,0.1790063828229904,293.1175842285156,297.1499938964844,293.1499938964844,0.2620852887630462,-5218.8408203125,304.1181945800781,0.9990000128746032,0.3934759795665741,0.3296851813793182,293.26422119140625,297.1499938964844,293.1499938964844,0.0055991495028138,-2051.46630859375,298.3980712890625,0.5144906640052795,0.050000000745058,0.230411872267723,291.02362060546875,291.1499938964844,261.2861022949219,259.7174987792969,279.7344665527344,293.26422119140625,291.0172119140625,1.0,0.2387323677539825,0.7854778170585632,0.7854778170585632,1.0,1.0,-1.1171913146972656,0.4729543626308441,0.6442369818687439,0.1997317820787429,0.0,0.0,0.7279819846153259,38.36109924316406,49.0,-89.23076629638672,-12571.328125,152.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968933105469,313.2127685546875,278.1499938964844,0.0,18000.0,313.95001220703125,35366.86328125,36000.0,0.0,0.0,0.2588644921779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2610094547271729,1.2610270977020264,-1.765433989930898e-05,0.0,0.0002627145440783,0.0,0.0,274.6399230957031,0.0,0.0,0.0,0.7428972125053406,4.0,0.0,1.0
487200,293.14263916015625,297.1499938964844,293.1499938964844,0.0988712310791015,-2272.273193359375,304.1463623046875,0.7705628275871277,0.1581597775220871,0.1432338654994964,293.16748046875,297.1499938964844,293.1499938964844,0.0038865904789417,-310.23980712890625,296.3106384277344,0.5144906640052795,0.050000000745058,0.0485735237598419,293.1924743652344,297.1499938964844,293.1499938964844,0.178823634982109,-2840.38330078125,304.1492004394531,0.901544988155365,0.254802405834198,0.1790063828229904,293.1175842285156,297.1499938964844,293.1499938964844,0.2620852887630462,-5218.8408203125,304.1181945800781,0.9990000128746032,0.3934759795665741,0.3296851813793182,293.26422119140625,297.1499938964844,293.1499938964844,0.0055991495028138,-2051.46630859375,298.3980712890625,0.5144906640052795,0.050000000745058,0.230411872267723,291.02362060546875,291.1499938964844,261.2861022949219,259.7174987792969,279.7344665527344,293.26422119140625,291.0172119140625,1.0,0.2387323677539825,0.7854778170585632,0.7854778170585632,1.0,1.0,-1.1171913146972656,0.4729543626308441,0.6442369818687439,0.1997317820787429,0.0,0.0,0.7279819846153259,38.36109924316406,49.0,-89.23076629638672,-12571.328125,152.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968933105469,313.2127685546875,278.1499938964844,0.0,18000.0,313.95001220703125,35366.86328125,36000.0,0.0,0.0,0.2588644921779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2610094547271729,1.2610270977020264,-1.765433989930898e-05,0.0,0.0002627145440783,0.0,0.0,274.6399230957031,0.0,0.0,0.0,0.7428972125053406,4.0,0.0,1.0
487260,293.14263916015625,297.1499938964844,293.1499938964844,0.0995998457074165,-2286.64794921875,304.1463623046875,0.7632648348808289,0.158348873257637,0.1434763818979263,293.16461181640625,297.1499938964844,293.1499938964844,0.0039034688379615,-312.2336730957031,296.2764587402344,0.5089322328567505,0.050000000745058,0.048644796013832,293.192138671875,297.1499938964844,293.1499938964844,0.1789853125810623,-2843.2021484375,304.1492004394531,0.8911369442939758,0.2537952661514282,0.1783592998981475,293.1417236328125,297.1499938964844,293.1499938964844,0.2734189927577972,-5400.294921875,304.10992431640625,0.9990000128746032,0.3894157409667969,0.3397868871688843,293.26470947265625,297.1499938964844,293.1499938964844,0.0055864662863314,-2052.27392578125,298.3300476074219,0.5089322328567505,0.050000000745058,0.2307499647140503,290.963134765625,291.1499938964844,261.2712097167969,259.70782470703125,279.72509765625,293.2646789550781,290.9562683105469,1.0,0.2429706156253814,0.785081684589386,0.785081684589386,1.0,1.0,-1.129321575164795,0.4782088100910187,0.6511127948760986,0.2027922123670578,0.0,0.0,0.7568472027778625,40.33253860473633,37.0,-86.93698120117188,-12646.7509765625,159.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1207580566406,312.8628845214844,278.1499938964844,0.0,18000.0,313.95001220703125,35112.4609375,36000.0,0.0,0.0,0.2579710185527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3396981954574585,1.3397170305252075,-1.883951881609392e-05,0.0,0.0002618077851366,0.0,0.0,316.1303100585937,0.0,0.0,0.0,0.7779980897903442,4.0,0.0,1.0
487320,293.14263916015625,297.1499938964844,293.1499938964844,0.0995998457074165,-2286.64794921875,304.1463623046875,0.7632648348808289,0.158348873257637,0.1434763818979263,293.16461181640625,297.1499938964844,293.1499938964844,0.0039034688379615,-312.2336730957031,296.2764587402344,0.5089322328567505,0.050000000745058,0.048644796013832,293.192138671875,297.1499938964844,293.1499938964844,0.1789853125810623,-2843.2021484375,304.1492004394531,0.8911369442939758,0.2537952661514282,0.1783592998981475,293.1417236328125,297.1499938964844,293.1499938964844,0.2734189927577972,-5400.294921875,304.10992431640625,0.9990000128746032,0.3894157409667969,0.3397868871688843,293.26470947265625,297.1499938964844,293.1499938964844,0.0055864662863314,-2052.27392578125,298.3300476074219,0.5089322328567505,0.050000000745058,0.2307499647140503,290.963134765625,291.1499938964844,261.2712097167969,259.70782470703125,279.72509765625,293.2646789550781,290.9562683105469,1.0,0.2429706156253814,0.785081684589386,0.785081684589386,1.0,1.0,-1.129321575164795,0.4782088100910187,0.6511127948760986,0.2027922123670578,0.0,0.0,0.7568472027778625,40.33253860473633,37.0,-86.93698120117188,-12646.7509765625,159.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1207580566406,312.8628845214844,278.1499938964844,0.0,18000.0,313.95001220703125,35112.4609375,36000.0,0.0,0.0,0.2579710185527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3396981954574585,1.3397170305252075,-1.883951881609392e-05,0.0,0.0002618077851366,0.0,0.0,316.1303100585937,0.0,0.0,0.0,0.7779980897903442,4.0,0.0,1.0
487380,293.1424865722656,297.1499938964844,293.1499938964844,0.1001635789871215,-2297.727783203125,304.14666748046875,0.7652024626731873,0.1585656553506851,0.1436447501182556,293.1617126464844,297.1499938964844,293.1499938964844,0.0039141541346907,-313.6036071777344,296.24981689453125,0.510103166103363,0.050000000745058,0.0486291609704494,293.191650390625,297.1499938964844,293.1499938964844,0.1788882762193679,-2842.494384765625,304.149658203125,0.8919130563735962,0.2528226673603058,0.1776610761880874,293.160888671875,297.1499938964844,293.1499938964844,0.2731402516365051,-5391.33251953125,304.1243896484375,0.9990000128746032,0.385699450969696,0.3375992476940155,293.2653503417969,297.1499938964844,293.1499938964844,0.0055606202222406,-2047.7862548828125,298.26580810546875,0.510103166103363,0.050000000745058,0.2306758016347885,290.91339111328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7230529785156,293.26531982421875,290.9103698730469,1.0,0.2414427250623703,0.7846855521202087,0.7846855521202087,1.0,1.0,-1.1259613037109375,0.4766312539577484,0.6493300795555115,0.2020687460899353,0.0,0.0,0.7921476364135742,39.89493179321289,25.0,-60.72360229492188,-12619.6298828125,157.4318084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6308288574219,312.5330505371094,278.1499938964844,0.0,18000.0,313.95001220703125,34901.6328125,36000.0,0.0,0.0,0.2591784298419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4390356540679932,1.439056158065796,-2.0468043658183888e-05,0.0,0.0002630331437103,0.0,0.0,375.2442626953125,0.0,0.0,0.0,0.8230034708976746,4.0,0.0,1.0
487440,293.1424865722656,297.1499938964844,293.1499938964844,0.1001635789871215,-2297.727783203125,304.14666748046875,0.7652024626731873,0.1585656553506851,0.1436447501182556,293.1617126464844,297.1499938964844,293.1499938964844,0.0039141541346907,-313.6036071777344,296.24981689453125,0.510103166103363,0.050000000745058,0.0486291609704494,293.191650390625,297.1499938964844,293.1499938964844,0.1788882762193679,-2842.494384765625,304.149658203125,0.8919130563735962,0.2528226673603058,0.1776610761880874,293.160888671875,297.1499938964844,293.1499938964844,0.2731402516365051,-5391.33251953125,304.1243896484375,0.9990000128746032,0.385699450969696,0.3375992476940155,293.2653503417969,297.1499938964844,293.1499938964844,0.0055606202222406,-2047.7862548828125,298.26580810546875,0.510103166103363,0.050000000745058,0.2306758016347885,290.91339111328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7230529785156,293.26531982421875,290.9103698730469,1.0,0.2414427250623703,0.7846855521202087,0.7846855521202087,1.0,1.0,-1.1259613037109375,0.4766312539577484,0.6493300795555115,0.2020687460899353,0.0,0.0,0.7921476364135742,39.89493179321289,25.0,-60.72360229492188,-12619.6298828125,157.4318084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6308288574219,312.5330505371094,278.1499938964844,0.0,18000.0,313.95001220703125,34901.6328125,36000.0,0.0,0.0,0.2591784298419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4390356540679932,1.439056158065796,-2.0468043658183888e-05,0.0,0.0002630331437103,0.0,0.0,375.2442626953125,0.0,0.0,0.0,0.8230034708976746,4.0,0.0,1.0
487500,293.142333984375,297.1499938964844,293.1499938964844,0.100302018225193,-2300.3544921875,304.1470031738281,0.7695653438568115,0.158692181110382,0.1437157541513443,293.1602783203125,297.1499938964844,293.1499938964844,0.0039146989583969,-313.7365417480469,296.2462158203125,0.513141930103302,0.050000000745058,0.0485901422798633,293.1913757324219,297.1499938964844,293.1499938964844,0.1785841584205627,-2838.63818359375,304.1502685546875,0.8963605165481567,0.2523533701896667,0.1773015707731247,293.16229248046875,297.1499938964844,293.1499938964844,0.2683407962322235,-5311.79736328125,304.1377868652344,0.9990000128746032,0.3852835595607757,0.3320717215538025,293.2655334472656,297.1499938964844,293.1499938964844,0.0055401287972927,-2041.8944091796875,298.2408447265625,0.513141930103302,0.050000000745058,0.2304907292127609,290.9042053222656,291.1499938964844,261.2489929199219,259.6936950683594,279.72442626953125,293.2655334472656,290.9032592773437,1.0,0.2389212399721145,0.7844874858856201,0.7844874858856201,1.0,1.0,-1.1187139749526978,0.4734058380126953,0.6453081965446472,0.2002989500761032,0.0,0.0,0.8095060586929321,38.810054779052734,25.0,-37.717193603515625,-12564.4541015625,153.3206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40740966796875,312.38995361328125,278.1499938964844,0.0,18000.0,313.4700012207031,34891.43359375,36000.0,0.0,0.0,0.2554807960987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4897457361221311,1.489767074584961,-2.136761577276048e-05,0.0,0.000259280524915,0.0,0.0,408.6530151367188,0.0,0.0,0.0,0.8462314605712891,4.0,0.0,1.0
487560,293.14208984375,297.1499938964844,293.1499938964844,0.1003686860203743,-2301.529296875,304.1474304199219,0.7760508060455322,0.1588325798511505,0.143782764673233,293.15887451171875,297.1499938964844,293.1499938964844,0.0039123902097344,-313.5564270019531,296.247802734375,0.5177546739578247,0.050000000745058,0.04853480681777,293.1910095214844,297.1499938964844,293.1499938964844,0.1781499236822128,-2833.011474609375,304.1510009765625,0.9032696485519408,0.251896321773529,0.1769380271434784,293.1571960449219,297.1499938964844,293.1499938964844,0.2609212696552276,-5190.06640625,304.1535339355469,0.9990000128746032,0.3861209452152252,0.3240697383880615,293.2655639648437,297.1499938964844,293.1499938964844,0.0055157076567411,-2034.1129150390625,298.2200012207031,0.5177546739578247,0.050000000745058,0.2302282303571701,290.9034118652344,291.1499938964844,261.2416076660156,259.6890563964844,279.7269287109375,293.2655944824219,290.9037475585937,1.0,0.2353759855031967,0.7843257188796997,0.7843257188796997,1.0,1.0,-1.1083742380142212,0.4688338339328766,0.639540433883667,0.1977626979351043,0.0,0.0,0.8260549306869507,37.27086639404297,28.0,-17.217714309692383,-12469.4365234375,147.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668701171875,312.2274169921875,278.1499938964844,0.0,18000.0,313.4700012207031,34929.796875,36000.0,0.0,0.0,0.2562541663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5379012823104858,1.5379235744476318,-2.226164724561385e-05,0.0,0.0002600653970148,0.0,0.0,442.471435546875,0.0,0.0,0.0,0.8684538006782532,4.0,0.0,1.0
487620,293.1416931152344,297.1499938964844,293.1499938964844,0.1005088686943054,-2303.966552734375,304.1480407714844,0.7840951085090637,0.1591182500123977,0.1439790427684784,293.1562194824219,297.1499938964844,293.1499938964844,0.0039097461849451,-313.29461669921875,296.25494384765625,0.5234065055847168,0.050000000745058,0.0484726727008819,293.1903991699219,297.1499938964844,293.1499938964844,0.1772505939006805,-2821.361572265625,304.15216064453125,0.9114696383476256,0.2509858608245849,0.1762572079896927,293.1363830566406,297.1499938964844,293.1499938964844,0.252007395029068,-5045.23388671875,304.16668701171875,0.9990000128746032,0.3901496827602386,0.3148391544818878,293.2651062011719,297.1499938964844,293.1499938964844,0.0054720914922654,-2019.8841552734373,298.1826477050781,0.5234065055847168,0.050000000745058,0.229933500289917,290.9081420898437,291.1499938964844,261.2268371582031,259.67987060546875,279.7273254394531,293.2651672363281,290.9082946777344,1.0,0.2317564189434051,0.7840022444725037,0.7840022444725037,1.0,1.0,-1.0962791442871094,0.4634939432144165,0.6327852606773376,0.1947474628686905,0.0,0.0,0.8579457402229309,35.53632354736328,31.0,-0.284484326839447,-12346.189453125,141.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7568359375,311.93963623046875,278.1499938964844,0.0,18000.0,313.4700012207031,35045.65234375,36000.0,0.0,0.0,0.2584170997142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6247620582580566,1.6247860193252563,-2.3956032237038016e-05,0.0,0.0002622604952193,0.0,0.0,508.6316833496094,0.0,0.0,0.0,0.9089688658714294,4.0,0.0,1.0
487680,293.1416931152344,297.1499938964844,293.1499938964844,0.1005088686943054,-2303.966552734375,304.1480407714844,0.7840951085090637,0.1591182500123977,0.1439790427684784,293.1562194824219,297.1499938964844,293.1499938964844,0.0039097461849451,-313.29461669921875,296.25494384765625,0.5234065055847168,0.050000000745058,0.0484726727008819,293.1903991699219,297.1499938964844,293.1499938964844,0.1772505939006805,-2821.361572265625,304.15216064453125,0.9114696383476256,0.2509858608245849,0.1762572079896927,293.1363830566406,297.1499938964844,293.1499938964844,0.252007395029068,-5045.23388671875,304.16668701171875,0.9990000128746032,0.3901496827602386,0.3148391544818878,293.2651062011719,297.1499938964844,293.1499938964844,0.0054720914922654,-2019.8841552734373,298.1826477050781,0.5234065055847168,0.050000000745058,0.229933500289917,290.9081420898437,291.1499938964844,261.2268371582031,259.67987060546875,279.7273254394531,293.2651672363281,290.9082946777344,1.0,0.2317564189434051,0.7840022444725037,0.7840022444725037,1.0,1.0,-1.0962791442871094,0.4634939432144165,0.6327852606773376,0.1947474628686905,0.0,0.0,0.8579457402229309,35.53632354736328,31.0,-0.284484326839447,-12346.189453125,141.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7568359375,311.93963623046875,278.1499938964844,0.0,18000.0,313.4700012207031,35045.65234375,36000.0,0.0,0.0,0.2584170997142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6247620582580566,1.6247860193252563,-2.3956032237038016e-05,0.0,0.0002622604952193,0.0,0.0,508.6316833496094,0.0,0.0,0.0,0.9089688658714294,4.0,0.0,1.0
487740,293.1412048339844,297.1499938964844,293.1499938964844,0.1007240712642669,-2307.89892578125,304.1483459472656,0.7883203029632568,0.1594239324331283,0.144220769405365,293.15362548828125,297.1499938964844,293.1499938964844,0.0039113028906285,-313.4123840332031,296.2601928710937,0.5262175798416138,0.050000000745058,0.0484438128769397,293.1897277832031,297.1499938964844,293.1499938964844,0.1764568984508514,-2811.196044921875,304.1527404785156,0.9150343537330629,0.2500986456871032,0.1756132096052169,293.11651611328125,297.1499938964844,293.1499938964844,0.2476395666599273,-4975.548828125,304.168212890625,0.9990000128746032,0.3945304453372955,0.3104580342769623,293.2640075683594,297.1499938964844,293.1499938964844,0.0054356399923563,-2008.290771484375,298.1451110839844,0.5262175798416138,0.050000000745058,0.2297965884208679,290.9082336425781,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2640991210937,290.9080505371094,1.0,0.2299714088439941,0.7836787700653076,0.7836787700653076,1.0,1.0,-1.090336799621582,0.4608386158943176,0.6294981837272644,0.1932983249425888,0.0,0.0,0.8901417255401611,34.728004455566406,34.0,-0.1152699440717697,-12278.501953125,137.98167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,311.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35131.6796875,35640.0,0.0,0.0,0.2580056190490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7027859687805176,1.7028114795684814,-2.5552077204338275e-05,0.0,0.0002618429134599,0.0,0.0,573.7525634765625,0.0,0.0,0.0,0.9407079815864564,4.0,0.0,1.0
487800,293.1412048339844,297.1499938964844,293.1499938964844,0.1007240712642669,-2307.89892578125,304.1483459472656,0.7883203029632568,0.1594239324331283,0.144220769405365,293.15362548828125,297.1499938964844,293.1499938964844,0.0039113028906285,-313.4123840332031,296.2601928710937,0.5262175798416138,0.050000000745058,0.0484438128769397,293.1897277832031,297.1499938964844,293.1499938964844,0.1764568984508514,-2811.196044921875,304.1527404785156,0.9150343537330629,0.2500986456871032,0.1756132096052169,293.11651611328125,297.1499938964844,293.1499938964844,0.2476395666599273,-4975.548828125,304.168212890625,0.9990000128746032,0.3945304453372955,0.3104580342769623,293.2640075683594,297.1499938964844,293.1499938964844,0.0054356399923563,-2008.290771484375,298.1451110839844,0.5262175798416138,0.050000000745058,0.2297965884208679,290.9082336425781,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2640991210937,290.9080505371094,1.0,0.2299714088439941,0.7836787700653076,0.7836787700653076,1.0,1.0,-1.090336799621582,0.4608386158943176,0.6294981837272644,0.1932983249425888,0.0,0.0,0.8901417255401611,34.728004455566406,34.0,-0.1152699440717697,-12278.501953125,137.98167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,311.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35131.6796875,35640.0,0.0,0.0,0.2580056190490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7027859687805176,1.7028114795684814,-2.5552077204338275e-05,0.0,0.0002618429134599,0.0,0.0,573.7525634765625,0.0,0.0,0.0,0.9407079815864564,4.0,0.0,1.0
487860,293.1407165527344,297.1499938964844,293.1499938964844,0.1010682359337806,-2314.417236328125,304.1483154296875,0.7894861698150635,0.1597488075494766,0.144503965973854,293.15087890625,297.1499938964844,293.1499938964844,0.0039170044474303,-313.98052978515625,296.26031494140625,0.5266928672790527,0.050000000745058,0.0484390594065189,293.1889953613281,297.1499938964844,293.1499938964844,0.1758698225021362,-2803.885009765625,304.1528015136719,0.9146448969841005,0.2492373585700988,0.1750052869319915,293.10302734375,297.1499938964844,293.1499938964844,0.2469364553689956,-4966.224609375,304.1631774902344,0.9990000128746032,0.3981266915798187,0.309730052947998,293.2626342773437,297.1499938964844,293.1499938964844,0.0054055079817771,-1999.5440673828125,298.1039123535156,0.5266928672790527,0.050000000745058,0.2297740578651428,290.89764404296875,291.1499938964844,261.1970520019531,259.6616516113281,279.7194519042969,293.2627258300781,290.89569091796875,1.0,0.2297067046165466,0.7835380434989929,0.7835380434989929,1.0,1.0,-1.089038968086243,0.460232675075531,0.6288062930107117,0.1930239349603653,0.0,0.0,0.9242993593215942,34.59183883666992,37.0,-15.011168479919434,-12229.2783203125,137.3905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,311.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,34872.9609375,35640.0,0.0,0.0,0.2605933547019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7659012079238892,1.765928030014038,-2.682299964362756e-05,0.0,0.000264469126705,0.0,0.0,629.4078369140625,0.0,0.0,0.0,0.9749897718429564,4.0,0.0,1.0
487920,293.1407165527344,297.1499938964844,293.1499938964844,0.1010682359337806,-2314.417236328125,304.1483154296875,0.7894861698150635,0.1597488075494766,0.144503965973854,293.15087890625,297.1499938964844,293.1499938964844,0.0039170044474303,-313.98052978515625,296.26031494140625,0.5266928672790527,0.050000000745058,0.0484390594065189,293.1889953613281,297.1499938964844,293.1499938964844,0.1758698225021362,-2803.885009765625,304.1528015136719,0.9146448969841005,0.2492373585700988,0.1750052869319915,293.10302734375,297.1499938964844,293.1499938964844,0.2469364553689956,-4966.224609375,304.1631774902344,0.9990000128746032,0.3981266915798187,0.309730052947998,293.2626342773437,297.1499938964844,293.1499938964844,0.0054055079817771,-1999.5440673828125,298.1039123535156,0.5266928672790527,0.050000000745058,0.2297740578651428,290.89764404296875,291.1499938964844,261.1970520019531,259.6616516113281,279.7194519042969,293.2627258300781,290.89569091796875,1.0,0.2297067046165466,0.7835380434989929,0.7835380434989929,1.0,1.0,-1.089038968086243,0.460232675075531,0.6288062930107117,0.1930239349603653,0.0,0.0,0.9242993593215942,34.59183883666992,37.0,-15.011168479919434,-12229.2783203125,137.3905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,311.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,34872.9609375,35640.0,0.0,0.0,0.2605933547019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7659012079238892,1.765928030014038,-2.682299964362756e-05,0.0,0.000264469126705,0.0,0.0,629.4078369140625,0.0,0.0,0.0,0.9749897718429564,4.0,0.0,1.0
487980,293.1402282714844,297.1499938964844,293.1499938964844,0.1015098392963409,-2322.868408203125,304.14813232421875,0.7880668640136719,0.1600827127695083,0.1448167264461517,293.14801025390625,297.1499938964844,293.1499938964844,0.0039272815920412,-314.9988708496094,296.2565002441406,0.5251971483230591,0.050000000745058,0.0484541580080986,293.1882629394531,297.1499938964844,293.1499938964844,0.1754435896873474,-2798.76318359375,304.1525573730469,0.910965859889984,0.2483966201543808,0.1744275242090225,293.0976257324219,297.1499938964844,293.1499938964844,0.2493360191583633,-5007.435546875,304.1547241210937,0.9990000128746032,0.4004291296005249,0.3120333850383758,293.26129150390625,297.1499938964844,293.1499938964844,0.0053805368952453,-1993.0614013671875,298.0589599609375,0.5251971483230591,0.050000000745058,0.2298456579446792,290.87811279296875,291.1499938964844,261.18194580078125,259.6524963378906,279.71246337890625,293.2613830566406,290.87554931640625,1.0,0.2307010740041732,0.7833973169326782,0.7833973169326782,1.0,1.0,-1.091588258743286,0.461307942867279,0.6302803158760071,0.1937039941549301,0.0,0.0,0.9618058800697328,35.009117126464844,40.0,-26.378820419311523,-12222.09375,138.8315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,311.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,34594.4609375,35640.0,0.0,0.0,0.2636964619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8236095905303955,1.82363760471344,-2.8017902877763845e-05,0.0,0.0002676183939911,0.0,0.0,683.4517211914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488040,293.1402282714844,297.1499938964844,293.1499938964844,0.1015098392963409,-2322.868408203125,304.14813232421875,0.7880668640136719,0.1600827127695083,0.1448167264461517,293.14801025390625,297.1499938964844,293.1499938964844,0.0039272815920412,-314.9988708496094,296.2565002441406,0.5251971483230591,0.050000000745058,0.0484541580080986,293.1882629394531,297.1499938964844,293.1499938964844,0.1754435896873474,-2798.76318359375,304.1525573730469,0.910965859889984,0.2483966201543808,0.1744275242090225,293.0976257324219,297.1499938964844,293.1499938964844,0.2493360191583633,-5007.435546875,304.1547241210937,0.9990000128746032,0.4004291296005249,0.3120333850383758,293.26129150390625,297.1499938964844,293.1499938964844,0.0053805368952453,-1993.0614013671875,298.0589599609375,0.5251971483230591,0.050000000745058,0.2298456579446792,290.87811279296875,291.1499938964844,261.18194580078125,259.6524963378906,279.71246337890625,293.2613830566406,290.87554931640625,1.0,0.2307010740041732,0.7833973169326782,0.7833973169326782,1.0,1.0,-1.091588258743286,0.461307942867279,0.6302803158760071,0.1937039941549301,0.0,0.0,0.9618058800697328,35.009117126464844,40.0,-26.378820419311523,-12222.09375,138.8315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,311.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,34594.4609375,35640.0,0.0,0.0,0.2636964619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8236095905303955,1.82363760471344,-2.8017902877763845e-05,0.0,0.0002676183939911,0.0,0.0,683.4517211914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488100,293.1400146484375,297.1499938964844,293.1499938964844,0.1017906740307807,-2328.303955078125,304.14794921875,0.786552369594574,0.1602494716644287,0.1449798643589019,293.1465148925781,297.1499938964844,293.1499938964844,0.0039336122572422,-315.6737976074219,296.2518005371094,0.5238475203514099,0.050000000745058,0.0484680831432342,293.1879272460937,297.1499938964844,293.1499938964844,0.1753345876932144,-2797.63427734375,304.1522827148437,0.9081695675849916,0.2479816526174545,0.1741474866867065,293.09796142578125,297.1499938964844,293.1499938964844,0.2516182363033294,-5045.556640625,304.14971923828125,0.9990000128746032,0.4010290801525116,0.3141431808471679,293.2607116699219,297.1499938964844,293.1499938964844,0.0053695957176387,-1990.77734375,298.0337829589844,0.5238475203514099,0.050000000745058,0.2299117147922516,290.8627624511719,291.1499938964844,261.17431640625,259.6478881835937,279.7084350585937,293.2607727050781,290.858154296875,1.0,0.2315968573093414,0.7833269238471985,0.7833269238471985,1.0,1.0,-1.0940757989883425,0.462376058101654,0.6316997408866882,0.1943442523479461,0.0,0.0,0.9824439287185668,35.395294189453125,40.0,-40.51162338256836,-12210.005859375,140.20436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7753295898437,311.1783142089844,278.1499938964844,0.0,18000.0,313.4700012207031,33613.984375,36000.0,0.0,0.0,0.2685499489307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273892402648928,1.827417135238648,-2.787996527331416e-05,0.0,0.0002725440717767,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488160,293.1398010253906,297.1499938964844,293.1499938964844,0.1021270751953125,-2334.856689453125,304.147705078125,0.784587025642395,0.1604150384664535,0.1451458185911178,293.1449890136719,297.1499938964844,293.1499938964844,0.0039422009140253,-316.59375,296.24346923828125,0.5221697092056274,0.050000000745058,0.0484858117997646,293.18756103515625,297.1499938964844,293.1499938964844,0.1753232926130294,-2797.842529296875,304.1518859863281,0.9049066305160522,0.2475701421499252,0.173872634768486,293.1002197265625,297.1499938964844,293.1499938964844,0.2545996606349945,-5094.8974609375,304.14434814453125,0.9990000128746032,0.4012464880943298,0.3168092668056488,293.2602233886719,297.1499938964844,293.1499938964844,0.0053609889000654,-1989.6865234375,298.0052795410156,0.5221697092056274,0.050000000745058,0.2299958169460296,290.8406066894531,291.1499938964844,261.1666259765625,259.64324951171875,279.7043151855469,293.2602844238281,290.8356018066406,1.0,0.2327250093221664,0.7831849455833435,0.7831849455833435,1.0,1.0,-1.0972667932510376,0.4637448787689209,0.6335219144821167,0.1951509565114975,0.0,0.0,1.0,35.88722610473633,43.0,-51.01412963867188,-12219.439453125,141.96707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7194519042969,311.1242370605469,278.1499938964844,0.0,18000.0,313.4700012207031,32706.185546875,36000.0,0.0,0.0,0.2705576121807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308289051055908,1.8308565616607664,-2.7751075322157703e-05,0.0,0.0002745815727394,0.0,0.0,683.4838256835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488220,293.1394958496094,297.1499938964844,293.1499938964844,0.1028063595294952,-2348.05126953125,304.1473388671875,0.7795497179031372,0.1607387065887451,0.1454821676015854,293.1418151855469,297.1499938964844,293.1499938964844,0.0039614830166101,-318.5966796875,296.2277526855469,0.5180396437644958,0.050000000745058,0.0485315732657909,293.1868896484375,297.1499938964844,293.1499938964844,0.1753171533346176,-2798.434326171875,304.1512756347656,0.8973637819290161,0.2467540949583053,0.1733362823724746,293.1101379394531,297.1499938964844,293.1499938964844,0.2620894610881805,-5217.263671875,304.1337585449219,0.9990000128746032,0.4005130231380462,0.3235899209976196,293.2595520019531,297.1499938964844,293.1499938964844,0.0053447023965418,-1987.7886962890625,297.94732666015625,0.5180396437644958,0.050000000745058,0.2302128970623016,290.7960205078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6954040527344,293.25958251953125,290.7909851074219,1.0,0.2355901896953582,0.7829009890556335,0.7829009890556335,1.0,1.0,-1.105480074882507,0.4672861695289612,0.6381938457489014,0.1972161829471588,0.0,0.0,1.0,37.15687942504883,46.0,-60.140743255615234,-12262.52734375,146.55264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65234375,311.052490234375,278.1499938964844,0.0,18000.0,313.4700012207031,32438.330078125,36000.0,0.0,0.0,0.2743819653987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318411111831665,1.8318687677383425,-2.7713012968888503e-05,0.0,0.0002784628013614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488280,293.1394958496094,297.1499938964844,293.1499938964844,0.1028063595294952,-2348.05126953125,304.1473388671875,0.7795497179031372,0.1607387065887451,0.1454821676015854,293.1418151855469,297.1499938964844,293.1499938964844,0.0039614830166101,-318.5966796875,296.2277526855469,0.5180396437644958,0.050000000745058,0.0485315732657909,293.1868896484375,297.1499938964844,293.1499938964844,0.1753171533346176,-2798.434326171875,304.1512756347656,0.8973637819290161,0.2467540949583053,0.1733362823724746,293.1101379394531,297.1499938964844,293.1499938964844,0.2620894610881805,-5217.263671875,304.1337585449219,0.9990000128746032,0.4005130231380462,0.3235899209976196,293.2595520019531,297.1499938964844,293.1499938964844,0.0053447023965418,-1987.7886962890625,297.94732666015625,0.5180396437644958,0.050000000745058,0.2302128970623016,290.7960205078125,291.1499938964844,261.15106201171875,259.63385009765625,279.6954040527344,293.25958251953125,290.7909851074219,1.0,0.2355901896953582,0.7829009890556335,0.7829009890556335,1.0,1.0,-1.105480074882507,0.4672861695289612,0.6381938457489014,0.1972161829471588,0.0,0.0,1.0,37.15687942504883,46.0,-60.140743255615234,-12262.52734375,146.55264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65234375,311.052490234375,278.1499938964844,0.0,18000.0,313.4700012207031,32438.330078125,36000.0,0.0,0.0,0.2743819653987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318411111831665,1.8318687677383425,-2.7713012968888503e-05,0.0,0.0002784628013614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488340,293.1392822265625,297.1499938964844,293.1499938964844,0.103498987853527,-2361.476318359375,304.1470947265625,0.7734188437461853,0.1610479354858398,0.1458180844783783,293.1386108398437,297.1499938964844,293.1499938964844,0.0039830212481319,-320.7894897460937,296.2127380371094,0.5131984949111938,0.050000000745058,0.0485894791781902,293.186279296875,297.1499938964844,293.1499938964844,0.1753446012735366,-2799.438232421875,304.1508178710937,0.8885995745658875,0.245943933725357,0.1728135496377945,293.12652587890625,297.1499938964844,293.1499938964844,0.2713643610477447,-5366.7109375,304.1237487792969,0.9990000128746032,0.3982103168964386,0.3319709897041321,293.2593688964844,297.1499938964844,293.1499938964844,0.0053290189243853,-1986.155517578125,297.88751220703125,0.5131984949111938,0.050000000745058,0.2304875701665878,290.7503662109375,291.1499938964844,261.1352233886719,259.624267578125,279.685546875,293.2593688964844,290.7453918457031,1.0,0.2391346544027328,0.7826170325279236,0.7826170325279236,1.0,1.0,-1.1157139539718628,0.4717195928096771,0.6439943909645081,0.1997812092304229,0.0,0.0,1.0,38.761940002441406,49.0,-62.78597259521485,-12335.7421875,152.39532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6275939941406,311.0181884765625,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71484375,36000.0,0.0,0.0,0.2827606797218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002869661548174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
