time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488400,293.1392822265625,297.1499938964844,293.1499938964844,0.103498987853527,-2361.476318359375,304.1470947265625,0.7734188437461853,0.1610479354858398,0.1458180844783783,293.1386108398437,297.1499938964844,293.1499938964844,0.0039830212481319,-320.7894897460937,296.2127380371094,0.5131984949111938,0.050000000745058,0.0485894791781902,293.186279296875,297.1499938964844,293.1499938964844,0.1753446012735366,-2799.438232421875,304.1508178710937,0.8885995745658875,0.245943933725357,0.1728135496377945,293.12652587890625,297.1499938964844,293.1499938964844,0.2713643610477447,-5366.7109375,304.1237487792969,0.9990000128746032,0.3982103168964386,0.3319709897041321,293.2593688964844,297.1499938964844,293.1499938964844,0.0053290189243853,-1986.155517578125,297.88751220703125,0.5131984949111938,0.050000000745058,0.2304875701665878,290.7503662109375,291.1499938964844,261.1352233886719,259.624267578125,279.685546875,293.2593688964844,290.7453918457031,1.0,0.2391346544027328,0.7826170325279236,0.7826170325279236,1.0,1.0,-1.1157139539718628,0.4717195928096771,0.6439943909645081,0.1997812092304229,0.0,0.0,1.0,38.761940002441406,49.0,-62.78597259521485,-12335.7421875,152.39532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6275939941406,311.0181884765625,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71484375,36000.0,0.0,0.0,0.2827606797218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002869661548174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488460,293.13916015625,297.1499938964844,293.1499938964844,0.1041224598884582,-2373.467041015625,304.14703369140625,0.7666097283363342,0.1613402366638183,0.1461491882801056,293.13543701171875,297.1499938964844,293.1499938964844,0.0040058773010969,-322.9927062988281,296.2032470703125,0.5079763531684875,0.050000000745058,0.0486578159034252,293.18572998046875,297.1499938964844,293.1499938964844,0.1752673983573913,-2798.94775390625,304.15069580078125,0.8790781497955322,0.2451380640268325,0.1723017245531082,293.1485595703125,297.1499938964844,293.1499938964844,0.2819059193134308,-5534.2412109375,304.1149597167969,0.9990000128746032,0.3943509757518768,0.3415974378585815,293.2596740722656,297.1499938964844,293.1499938964844,0.005311865825206,-1983.451171875,297.8295593261719,0.5079763531684875,0.050000000745058,0.2308117300271988,290.7120361328125,291.1499938964844,261.1190185546875,259.6144104003906,279.6752014160156,293.2596435546875,290.7088623046875,1.0,0.2432164251804351,0.7822301983833313,0.7822301983833313,1.0,1.0,-1.127522110939026,0.4768417775630951,0.6506803631782532,0.2027242481708526,0.0,0.0,1.0,40.65375900268555,37.0,-50.70674133300781,-12463.462890625,159.33218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154541015625,311.0894470214844,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2870064377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912750351242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488520,293.13916015625,297.1499938964844,293.1499938964844,0.1041224598884582,-2373.467041015625,304.14703369140625,0.7666097283363342,0.1613402366638183,0.1461491882801056,293.13543701171875,297.1499938964844,293.1499938964844,0.0040058773010969,-322.9927062988281,296.2032470703125,0.5079763531684875,0.050000000745058,0.0486578159034252,293.18572998046875,297.1499938964844,293.1499938964844,0.1752673983573913,-2798.94775390625,304.15069580078125,0.8790781497955322,0.2451380640268325,0.1723017245531082,293.1485595703125,297.1499938964844,293.1499938964844,0.2819059193134308,-5534.2412109375,304.1149597167969,0.9990000128746032,0.3943509757518768,0.3415974378585815,293.2596740722656,297.1499938964844,293.1499938964844,0.005311865825206,-1983.451171875,297.8295593261719,0.5079763531684875,0.050000000745058,0.2308117300271988,290.7120361328125,291.1499938964844,261.1190185546875,259.6144104003906,279.6752014160156,293.2596435546875,290.7088623046875,1.0,0.2432164251804351,0.7822301983833313,0.7822301983833313,1.0,1.0,-1.127522110939026,0.4768417775630951,0.6506803631782532,0.2027242481708526,0.0,0.0,1.0,40.65375900268555,37.0,-50.70674133300781,-12463.462890625,159.33218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154541015625,311.0894470214844,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2870064377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912750351242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488580,293.1389465332031,297.1499938964844,293.1499938964844,0.1044825538992881,-2380.201416015625,304.1474304199219,0.7690003514289856,0.1616629958152771,0.1464095562696457,293.1321716308594,297.1499938964844,293.1499938964844,0.0040196315385401,-324.208740234375,296.2086486816406,0.5093315839767456,0.050000000745058,0.048639427870512,293.1849975585937,297.1499938964844,293.1499938964844,0.1747893244028091,-2792.931884765625,304.1512756347656,0.8803662657737732,0.2443793267011642,0.171748012304306,293.1659240722656,297.1499938964844,293.1499938964844,0.2803576290607452,-5504.7998046875,304.1298828125,0.9990000128746032,0.3908291757106781,0.339037150144577,293.2601318359375,297.1499938964844,293.1499938964844,0.0052797538228333,-1973.97216796875,297.7816162109375,0.5093315839767456,0.050000000745058,0.2307245135307312,290.6965637207031,291.1499938964844,261.1024475097656,259.6042785644531,279.672119140625,293.2601013183594,290.69732666015625,1.0,0.2415677011013031,0.7818433046340942,0.7818433046340942,1.0,1.0,-1.1239794492721558,0.4751971960067749,0.6487822532653809,0.2019212394952774,0.0,0.0,1.0,40.14328002929688,25.0,-16.00912094116211,-12483.66015625,157.34539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,311.2093505859375,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2904898226261139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000294810248306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488640,293.1389465332031,297.1499938964844,293.1499938964844,0.1044825538992881,-2380.201416015625,304.1474304199219,0.7690003514289856,0.1616629958152771,0.1464095562696457,293.1321716308594,297.1499938964844,293.1499938964844,0.0040196315385401,-324.208740234375,296.2086486816406,0.5093315839767456,0.050000000745058,0.048639427870512,293.1849975585937,297.1499938964844,293.1499938964844,0.1747893244028091,-2792.931884765625,304.1512756347656,0.8803662657737732,0.2443793267011642,0.171748012304306,293.1659240722656,297.1499938964844,293.1499938964844,0.2803576290607452,-5504.7998046875,304.1298828125,0.9990000128746032,0.3908291757106781,0.339037150144577,293.2601318359375,297.1499938964844,293.1499938964844,0.0052797538228333,-1973.97216796875,297.7816162109375,0.5093315839767456,0.050000000745058,0.2307245135307312,290.6965637207031,291.1499938964844,261.1024475097656,259.6042785644531,279.672119140625,293.2601013183594,290.69732666015625,1.0,0.2415677011013031,0.7818433046340942,0.7818433046340942,1.0,1.0,-1.1239794492721558,0.4751971960067749,0.6487822532653809,0.2019212394952774,0.0,0.0,1.0,40.14328002929688,25.0,-16.00912094116211,-12483.66015625,157.34539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,311.2093505859375,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2904898226261139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000294810248306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488700,293.13873291015625,297.1499938964844,293.1499938964844,0.1045068800449371,-2380.437255859375,304.1478576660156,0.7735931873321533,0.1618430167436599,0.1465273052453994,293.13055419921875,297.1499938964844,293.1499938964844,0.0040217107161879,-324.2470703125,296.2215270996094,0.5124214291572571,0.050000000745058,0.0485992170870304,293.1845703125,297.1499938964844,293.1499938964844,0.1742955148220062,-2786.407470703125,304.1519470214844,0.884950578212738,0.2440222799777984,0.1714644581079483,293.1664733886719,297.1499938964844,293.1499938964844,0.2748496234416961,-5414.26220703125,304.1435852050781,0.9990000128746032,0.3905116617679596,0.3333632946014404,293.2602844238281,297.1499938964844,293.1499938964844,0.0052566290833055,-1965.652099609375,297.7655944824219,0.5124214291572571,0.050000000745058,0.2305337637662887,290.705322265625,291.1499938964844,261.093994140625,259.5990905761719,279.6729431152344,293.2602844238281,290.7086181640625,1.0,0.2390007972717285,0.7816498875617981,0.7816498875617981,1.0,1.0,-1.116695523262024,0.4719638526439667,0.6447316408157349,0.2001266032457351,0.0,0.0,1.0,39.02727508544922,25.0,11.140904426574709,-12458.7734375,153.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,311.29656982421875,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2965911328792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003010022919625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488760,293.1384582519531,297.1499938964844,293.1499938964844,0.1044140830636024,-2378.315185546875,304.1484069824219,0.7803193926811218,0.1620367765426635,0.1466412097215652,293.12896728515625,297.1499938964844,293.1499938964844,0.0040207989513874,-323.8996276855469,296.2420959472656,0.5170727968215942,0.050000000745058,0.0485427267849445,293.18408203125,297.1499938964844,293.1499938964844,0.1736079603433609,-2777.207763671875,304.1528625488281,0.8919672966003418,0.2436808943748474,0.17117939889431,293.1605834960937,297.1499938964844,293.1499938964844,0.2665889859199524,-5279.46728515625,304.1597900390625,0.9990000128746032,0.3914568126201629,0.3252248466014862,293.26031494140625,297.1499938964844,293.1499938964844,0.0052293804474174,-1955.011962890625,297.75604248046875,0.5170727968215942,0.050000000745058,0.2302657961845398,290.7267761230469,291.1499938964844,261.0854187011719,259.5937805175781,279.67486572265625,293.26031494140625,290.7334899902344,1.0,0.2354137450456619,0.7814915776252747,0.7814915776252747,1.0,1.0,-1.1063343286514282,0.4673916399478912,0.6389427185058594,0.197569727897644,0.0,0.0,1.0,37.458274841308594,28.0,45.9234504699707,-12431.1201171875,147.3502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,311.442626953125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2980441153049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003024768957402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488820,293.13800048828125,297.1499938964844,293.1499938964844,0.1039602980017662,-2368.601318359375,304.1496887207031,0.7887826561927795,0.1624251902103424,0.1469293087720871,293.12603759765625,297.1499938964844,293.1499938964844,0.0040157292969524,-322.5333251953125,296.305419921875,0.5228338241577148,0.050000000745058,0.0484787262976169,293.1831359863281,297.1499938964844,293.1499938964844,0.1717611253261566,-2752.264892578125,304.15496826171875,0.9001370668411255,0.2430079132318496,0.1706611961126327,293.1381530761719,297.1499938964844,293.1499938964844,0.255515456199646,-5099.58447265625,304.17449951171875,0.9990000128746032,0.3957231342792511,0.3157481849193573,293.2599792480469,297.1499938964844,293.1499938964844,0.0051724966615438,-1930.448486328125,297.7561340332031,0.5228338241577148,0.050000000745058,0.2299622148275375,290.8074035644531,291.1499938964844,261.0679016113281,259.5828857421875,279.67388916015625,293.260009765625,290.81768798828125,1.0,0.2317267507314682,0.7811749577522278,0.7811749577522278,1.0,1.0,-1.0942364931106567,0.4620697498321533,0.6321667432785034,0.1945118755102157,0.0,0.0,1.0,35.67561721801758,31.0,104.0477294921875,-12455.49609375,140.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,311.7601928710937,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2996638119220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003041206800844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488880,293.13800048828125,297.1499938964844,293.1499938964844,0.1039602980017662,-2368.601318359375,304.1496887207031,0.7887826561927795,0.1624251902103424,0.1469293087720871,293.12603759765625,297.1499938964844,293.1499938964844,0.0040157292969524,-322.5333251953125,296.305419921875,0.5228338241577148,0.050000000745058,0.0484787262976169,293.1831359863281,297.1499938964844,293.1499938964844,0.1717611253261566,-2752.264892578125,304.15496826171875,0.9001370668411255,0.2430079132318496,0.1706611961126327,293.1381530761719,297.1499938964844,293.1499938964844,0.255515456199646,-5099.58447265625,304.17449951171875,0.9990000128746032,0.3957231342792511,0.3157481849193573,293.2599792480469,297.1499938964844,293.1499938964844,0.0051724966615438,-1930.448486328125,297.7561340332031,0.5228338241577148,0.050000000745058,0.2299622148275375,290.8074035644531,291.1499938964844,261.0679016113281,259.5828857421875,279.67388916015625,293.260009765625,290.81768798828125,1.0,0.2317267507314682,0.7811749577522278,0.7811749577522278,1.0,1.0,-1.0942364931106567,0.4620697498321533,0.6321667432785034,0.1945118755102157,0.0,0.0,1.0,35.67561721801758,31.0,104.0477294921875,-12455.49609375,140.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,311.7601928710937,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2996638119220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003041206800844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488940,293.13751220703125,297.1499938964844,293.1499938964844,0.1034015640616417,-2356.77294921875,304.1507263183594,0.7933655381202698,0.1628262251615524,0.147256851196289,293.123291015625,297.1499938964844,293.1499938964844,0.0040105180814862,-320.9869689941406,296.3785095214844,0.5257652401924133,0.050000000745058,0.0484483875334262,293.1821594238281,297.1499938964844,293.1499938964844,0.1697417348623275,-2724.950927734375,304.1566772460937,0.9038203954696656,0.2423654794692993,0.1701850444078445,293.1168212890625,297.1499938964844,293.1499938964844,0.2487342655658722,-4989.8798828125,304.1773986816406,0.9990000128746032,0.400358110666275,0.3111543953418731,293.25927734375,297.1499938964844,293.1499938964844,0.0051160608418285,-1905.05859375,297.76568603515625,0.5257652401924133,0.050000000745058,0.2298182845115661,290.9040832519531,291.1499938964844,261.04986572265625,259.571533203125,279.6697082519531,293.2593078613281,290.91534423828125,1.0,0.2298910319805145,0.7808583378791809,0.7808583378791809,1.0,1.0,-1.0883331298828125,0.4594523012638092,0.6288808584213257,0.1930197179317474,0.0,0.0,1.0,34.829200744628906,34.0,130.7276611328125,-12526.552734375,137.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,312.0670471191406,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3048402070999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093740378972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489000,293.13751220703125,297.1499938964844,293.1499938964844,0.1034015640616417,-2356.77294921875,304.1507263183594,0.7933655381202698,0.1628262251615524,0.147256851196289,293.123291015625,297.1499938964844,293.1499938964844,0.0040105180814862,-320.9869689941406,296.3785095214844,0.5257652401924133,0.050000000745058,0.0484483875334262,293.1821594238281,297.1499938964844,293.1499938964844,0.1697417348623275,-2724.950927734375,304.1566772460937,0.9038203954696656,0.2423654794692993,0.1701850444078445,293.1168212890625,297.1499938964844,293.1499938964844,0.2487342655658722,-4989.8798828125,304.1773986816406,0.9990000128746032,0.400358110666275,0.3111543953418731,293.25927734375,297.1499938964844,293.1499938964844,0.0051160608418285,-1905.05859375,297.76568603515625,0.5257652401924133,0.050000000745058,0.2298182845115661,290.9040832519531,291.1499938964844,261.04986572265625,259.571533203125,279.6697082519531,293.2593078613281,290.91534423828125,1.0,0.2298910319805145,0.7808583378791809,0.7808583378791809,1.0,1.0,-1.0883331298828125,0.4594523012638092,0.6288808584213257,0.1930197179317474,0.0,0.0,1.0,34.829200744628906,34.0,130.7276611328125,-12526.552734375,137.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,312.0670471191406,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3048402070999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093740378972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489060,293.13702392578125,297.1499938964844,293.1499938964844,0.1027991995215416,-2344.057373046875,304.1514892578125,0.7948323488235474,0.1632399260997772,0.147620141506195,293.1205749511719,297.1499938964844,293.1499938964844,0.0040065175853669,-319.4497985839844,296.4566345214844,0.5263544321060181,0.050000000745058,0.0484424568712711,293.1811218261719,297.1499938964844,293.1499938964844,0.1676638722419738,-2696.802978515625,304.15789794921875,0.9039362668991088,0.2417588084936142,0.1697517931461334,293.10205078125,297.1499938964844,293.1499938964844,0.2452995777130127,-4934.7548828125,304.1738586425781,0.9990000128746032,0.4042079150676727,0.3102481365203857,293.2584533691406,297.1499938964844,293.1499938964844,0.0050617903470993,-1879.9283447265625,297.7798767089844,0.5263544321060181,0.050000000745058,0.2297901511192321,291.0082702636719,291.1499938964844,261.03125,259.5596618652344,279.6625671386719,293.2585144042969,291.0205078125,1.0,0.2295916378498077,0.7807185649871826,0.7807185649871826,1.0,1.0,-1.0871189832687378,0.4589046239852905,0.6282142996788025,0.1927049160003662,0.0,0.0,1.0,34.66297912597656,37.0,145.48129272460938,-12653.8671875,137.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663452148437,312.41552734375,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3052830398082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003098234592471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489120,293.13702392578125,297.1499938964844,293.1499938964844,0.1027991995215416,-2344.057373046875,304.1514892578125,0.7948323488235474,0.1632399260997772,0.147620141506195,293.1205749511719,297.1499938964844,293.1499938964844,0.0040065175853669,-319.4497985839844,296.4566345214844,0.5263544321060181,0.050000000745058,0.0484424568712711,293.1811218261719,297.1499938964844,293.1499938964844,0.1676638722419738,-2696.802978515625,304.15789794921875,0.9039362668991088,0.2417588084936142,0.1697517931461334,293.10205078125,297.1499938964844,293.1499938964844,0.2452995777130127,-4934.7548828125,304.1738586425781,0.9990000128746032,0.4042079150676727,0.3102481365203857,293.2584533691406,297.1499938964844,293.1499938964844,0.0050617903470993,-1879.9283447265625,297.7798767089844,0.5263544321060181,0.050000000745058,0.2297901511192321,291.0082702636719,291.1499938964844,261.03125,259.5596618652344,279.6625671386719,293.2585144042969,291.0205078125,1.0,0.2295916378498077,0.7807185649871826,0.7807185649871826,1.0,1.0,-1.0871189832687378,0.4589046239852905,0.6282142996788025,0.1927049160003662,0.0,0.0,1.0,34.66297912597656,37.0,145.48129272460938,-12653.8671875,137.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663452148437,312.41552734375,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3052830398082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003098234592471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489180,293.1365966796875,297.1499938964844,293.1499938964844,0.1022155955433845,-2331.72802734375,304.1519470214844,0.7936639785766602,0.1636562347412109,0.1480071991682052,293.11785888671875,297.1499938964844,293.1499938964844,0.0040039671584963,-318.0368957519531,296.5354309082031,0.5249629616737366,0.050000000745058,0.0484565645456314,293.1800842285156,297.1499938964844,293.1499938964844,0.165643110871315,-2669.416259765625,304.1586303710937,0.9010619521141052,0.2411822825670242,0.1693554520606994,293.0955505371094,297.1499938964844,293.1499938964844,0.2447786778211593,-4927.04736328125,304.1667175292969,0.9990000128746032,0.4067590534687042,0.3123973906040191,293.25787353515625,297.1499938964844,293.1499938964844,0.0050090565346181,-1855.432373046875,297.7943115234375,0.5249629616737366,0.050000000745058,0.2298570722341537,291.1125183105469,291.1499938964844,261.0119934082031,259.5472412109375,279.65350341796875,293.2579040527344,291.1236267089844,1.0,0.2305622100830078,0.7805787920951843,0.7805787920951843,1.0,1.0,-1.0897834300994873,0.4600524604320526,0.6297309398651123,0.1933463364839553,0.0,0.0,1.0,35.05519104003906,40.0,142.58773803710938,-12792.9775390625,138.44424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768005371094,312.70782470703125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3049096465110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003094445273745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489240,293.1365966796875,297.1499938964844,293.1499938964844,0.1022155955433845,-2331.72802734375,304.1519470214844,0.7936639785766602,0.1636562347412109,0.1480071991682052,293.11785888671875,297.1499938964844,293.1499938964844,0.0040039671584963,-318.0368957519531,296.5354309082031,0.5249629616737366,0.050000000745058,0.0484565645456314,293.1800842285156,297.1499938964844,293.1499938964844,0.165643110871315,-2669.416259765625,304.1586303710937,0.9010619521141052,0.2411822825670242,0.1693554520606994,293.0955505371094,297.1499938964844,293.1499938964844,0.2447786778211593,-4927.04736328125,304.1667175292969,0.9990000128746032,0.4067590534687042,0.3123973906040191,293.25787353515625,297.1499938964844,293.1499938964844,0.0050090565346181,-1855.432373046875,297.7943115234375,0.5249629616737366,0.050000000745058,0.2298570722341537,291.1125183105469,291.1499938964844,261.0119934082031,259.5472412109375,279.65350341796875,293.2579040527344,291.1236267089844,1.0,0.2305622100830078,0.7805787920951843,0.7805787920951843,1.0,1.0,-1.0897834300994873,0.4600524604320526,0.6297309398651123,0.1933463364839553,0.0,0.0,1.0,35.05519104003906,40.0,142.58773803710938,-12792.9775390625,138.44424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768005371094,312.70782470703125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3049096465110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003094445273745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489300,293.13641357421875,297.1499938964844,293.1499938964844,0.1019694432616233,-2326.4931640625,304.15203857421875,0.7922541499137878,0.1638625413179397,0.148205891251564,293.11651611328125,297.1499938964844,293.1499938964844,0.0040040705353021,-317.4954833984375,296.572265625,0.5236584544181824,0.050000000745058,0.048470064997673,293.1795654296875,297.1499938964844,293.1499938964844,0.1647204011678695,-2656.93115234375,304.1587219238281,0.8987045288085938,0.2409032583236694,0.1691689491271972,293.09539794921875,297.1499938964844,293.1499938964844,0.245539590716362,-4939.81396484375,304.16229248046875,0.9990000128746032,0.4074821174144745,0.3144412338733673,293.2577514648437,297.1499938964844,293.1499938964844,0.0049842679873108,-1844.0753173828125,297.7990417480469,0.5236584544181824,0.050000000745058,0.2299211174249649,291.1597595214844,291.1499938964844,261.0021057128906,259.540771484375,279.6484069824219,293.2577514648437,291.1698913574219,1.0,0.2314509600400924,0.7805089354515076,0.7805089354515076,1.0,1.0,-1.0923436880111694,0.4611636102199554,0.6311801075935364,0.1939695179462433,0.0,0.0,0.9973451495170592,35.43086624145508,40.0,134.68870544433594,-12863.4658203125,139.81402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5065612792969,312.82830810546875,278.1499938964844,0.0,18000.0,315.3900146484375,32459.642578125,36000.0,0.0,0.0,0.3093449473381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83176064491272,1.8317883014678955,-2.7716043405234814e-05,0.0,0.0003139458131045,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489360,293.1362609863281,297.1499938964844,293.1499938964844,0.1017551571130752,-2321.905517578125,304.1520690917969,0.7903810739517212,0.1640665233135223,0.1484064608812332,293.1151428222656,297.1499938964844,293.1499938964844,0.0040054870769381,-317.0962829589844,296.6070251464844,0.5220222473144531,0.050000000745058,0.0484873987734317,293.1790466308594,297.1499938964844,293.1499938964844,0.1638587564229965,-2645.28466796875,304.15869140625,0.8958323001861572,0.2406285405158996,0.1689887940883636,293.0971984863281,297.1499938964844,293.1499938964844,0.2469071298837661,-4962.38916015625,304.1575622558594,0.9990000128746032,0.4078223407268524,0.3170459866523742,293.2577209472656,297.1499938964844,293.1499938964844,0.0049606617540121,-1833.368408203125,297.8017272949219,0.5220222473144531,0.050000000745058,0.2300033569335937,291.2031555175781,291.1499938964844,260.9920654296875,259.5341796875,279.6431579589844,293.2577209472656,291.2128295898437,1.0,0.2325740158557891,0.780368447303772,0.780368447303772,1.0,1.0,-1.0956135988235474,0.4625779986381531,0.6330356597900391,0.1947599500417709,0.0,0.0,0.9894475936889648,35.913063049316406,43.0,127.47505950927734,-12948.1201171875,141.57620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65985107421875,312.9698181152344,278.1499938964844,0.0,18000.0,315.3900146484375,32681.283203125,36000.0,0.0,0.0,0.3094243109226227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309229612350464,1.830950736999512,-2.7747537387767807e-05,0.0,0.0003140263434033,0.0,0.0,683.483154296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489420,293.1360168457031,297.1499938964844,293.1499938964844,0.1013867780566215,-2313.955322265625,304.1519775390625,0.7854872941970825,0.1644642800092697,0.14880932867527,293.11236572265625,297.1499938964844,293.1499938964844,0.0040105804800987,-316.5517578125,296.6731262207031,0.5179628729820251,0.050000000745058,0.0485324636101722,293.1780700683594,297.1499938964844,293.1499938964844,0.1622608006000518,-2623.6962890625,304.158447265625,0.8888270258903503,0.2400898486375808,0.1686438173055648,293.10626220703125,297.1499938964844,293.1499938964844,0.2511791288852691,-5032.091796875,304.1479187011719,0.9990000128746032,0.4073333740234375,0.323719173669815,293.258056640625,297.1499938964844,293.1499938964844,0.0049151051789522,-1813.0130615234373,297.80303955078125,0.5179628729820251,0.050000000745058,0.2302171140909195,291.2831420898437,291.1499938964844,260.9714050292969,259.5204772949219,279.6318664550781,293.2580261230469,291.291015625,1.0,0.2354349493980407,0.7800874710083008,0.7800874710083008,1.0,1.0,-1.104002594947815,0.4662179052829742,0.6377846598625183,0.1967960745096206,0.0,0.0,0.9661887884140016,37.1656494140625,46.0,109.61701202392578,-13112.705078125,146.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91668701171875,313.2020568847656,278.1499938964844,0.0,18000.0,315.3900146484375,33561.9765625,36000.0,0.0,0.0,0.309239387512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827586650848389,1.827614545822144,-2.787258563330397e-05,0.0,0.0003138386528007,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489480,293.1360168457031,297.1499938964844,293.1499938964844,0.1013867780566215,-2313.955322265625,304.1519775390625,0.7854872941970825,0.1644642800092697,0.14880932867527,293.11236572265625,297.1499938964844,293.1499938964844,0.0040105804800987,-316.5517578125,296.6731262207031,0.5179628729820251,0.050000000745058,0.0485324636101722,293.1780700683594,297.1499938964844,293.1499938964844,0.1622608006000518,-2623.6962890625,304.158447265625,0.8888270258903503,0.2400898486375808,0.1686438173055648,293.10626220703125,297.1499938964844,293.1499938964844,0.2511791288852691,-5032.091796875,304.1479187011719,0.9990000128746032,0.4073333740234375,0.323719173669815,293.258056640625,297.1499938964844,293.1499938964844,0.0049151051789522,-1813.0130615234373,297.80303955078125,0.5179628729820251,0.050000000745058,0.2302171140909195,291.2831420898437,291.1499938964844,260.9714050292969,259.5204772949219,279.6318664550781,293.2580261230469,291.291015625,1.0,0.2354349493980407,0.7800874710083008,0.7800874710083008,1.0,1.0,-1.104002594947815,0.4662179052829742,0.6377846598625183,0.1967960745096206,0.0,0.0,0.9661887884140016,37.1656494140625,46.0,109.61701202392578,-13112.705078125,146.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91668701171875,313.2020568847656,278.1499938964844,0.0,18000.0,315.3900146484375,33561.9765625,36000.0,0.0,0.0,0.309239387512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827586650848389,1.827614545822144,-2.787258563330397e-05,0.0,0.0003138386528007,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489540,293.1358642578125,297.1499938964844,293.1499938964844,0.1011994034051895,-2309.68798828125,304.151611328125,0.7794519662857056,0.1648467183113098,0.1492102742195129,293.1095275878906,297.1499938964844,293.1499938964844,0.0040206536650657,-316.6305847167969,296.7281494140625,0.5131797790527344,0.050000000745058,0.0485897175967693,293.17706298828125,297.1499938964844,293.1499938964844,0.161002978682518,-2606.814453125,304.15771484375,0.8806154131889343,0.2395825982093811,0.1683252304792404,293.1218566894531,297.1499938964844,293.1499938964844,0.257457971572876,-5133.7470703125,304.1381530761719,0.9990000128746032,0.4052912890911102,0.3320043981075287,293.2589111328125,297.1499938964844,293.1499938964844,0.0048742592334747,-1795.6748046875,297.79302978515625,0.5131797790527344,0.050000000745058,0.2304887026548385,291.34228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.6194152832031,293.2588195800781,291.347412109375,1.0,0.2389813661575317,0.7798064351081848,0.7798064351081848,1.0,1.0,-1.1144400835037231,0.4707614183425903,0.6436786651611328,0.1993391364812851,0.0,0.0,0.936354637145996,38.75532913208008,49.0,81.09388732910156,-13266.2138671875,152.02938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.102294921875,313.36236572265625,278.1499938964844,0.0,18000.0,315.8699951171875,35009.3203125,36000.0,0.0,0.0,0.3136830627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822075247764588,1.8221033811569207,-2.807775490509812e-05,0.0,0.0003183484368491,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489600,293.1358642578125,297.1499938964844,293.1499938964844,0.1011994034051895,-2309.68798828125,304.151611328125,0.7794519662857056,0.1648467183113098,0.1492102742195129,293.1095275878906,297.1499938964844,293.1499938964844,0.0040206536650657,-316.6305847167969,296.7281494140625,0.5131797790527344,0.050000000745058,0.0485897175967693,293.17706298828125,297.1499938964844,293.1499938964844,0.161002978682518,-2606.814453125,304.15771484375,0.8806154131889343,0.2395825982093811,0.1683252304792404,293.1218566894531,297.1499938964844,293.1499938964844,0.257457971572876,-5133.7470703125,304.1381530761719,0.9990000128746032,0.4052912890911102,0.3320043981075287,293.2589111328125,297.1499938964844,293.1499938964844,0.0048742592334747,-1795.6748046875,297.79302978515625,0.5131797790527344,0.050000000745058,0.2304887026548385,291.34228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.6194152832031,293.2588195800781,291.347412109375,1.0,0.2389813661575317,0.7798064351081848,0.7798064351081848,1.0,1.0,-1.1144400835037231,0.4707614183425903,0.6436786651611328,0.1993391364812851,0.0,0.0,0.936354637145996,38.75532913208008,49.0,81.09388732910156,-13266.2138671875,152.02938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.102294921875,313.36236572265625,278.1499938964844,0.0,18000.0,315.8699951171875,35009.3203125,36000.0,0.0,0.0,0.3136830627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822075247764588,1.8221033811569207,-2.807775490509812e-05,0.0,0.0003183484368491,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489660,293.1358337402344,297.1499938964844,293.1499938964844,0.1011843979358673,-2308.91357421875,304.1510925292969,0.7726960182189941,0.1652150601148605,0.1496080011129379,293.1064147949219,297.1499938964844,293.1499938964844,0.0040365727618336,-317.38165283203125,296.7728576660156,0.5080047845840454,0.050000000745058,0.0486574321985244,293.1759033203125,297.1499938964844,293.1499938964844,0.1600900590419769,-2594.68017578125,304.1566772460937,0.8717272877693176,0.2391353994607925,0.1680515110492706,293.14306640625,297.1499938964844,293.1499938964844,0.2654315531253814,-5261.80078125,304.1288452148437,0.9990000128746032,0.401719719171524,0.3415433168411255,293.2601318359375,297.1499938964844,293.1499938964844,0.004838062915951,-1781.2259521484375,297.7719116210937,0.5080047845840454,0.050000000745058,0.2308098971843719,291.38116455078125,291.1499938964844,260.9239501953125,259.4876403808594,279.60479736328125,293.2600402832031,291.3839416503906,1.0,0.2430734932422638,0.7794209122657776,0.7794209122657776,1.0,1.0,-1.1265045404434204,0.4760155379772186,0.6504889726638794,0.2022739946842193,0.0,0.0,0.9027755260467528,40.63313293457031,52.0,52.565948486328125,-13419.166015625,159.0025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3076171875,313.5235900878906,278.1499938964844,0.0,18000.0,315.8699951171875,36405.3984375,36000.0,0.0,0.0,0.3142751157283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7971292734146118,1.7971571683883667,-2.784522621368524e-05,0.0,0.0003189492854289,0.0,0.0,664.4548950195312,0.0,0.0,0.0,0.9890751838684082,4.0,0.0,1.0
489720,293.1358337402344,297.1499938964844,293.1499938964844,0.1011843979358673,-2308.91357421875,304.1510925292969,0.7726960182189941,0.1652150601148605,0.1496080011129379,293.1064147949219,297.1499938964844,293.1499938964844,0.0040365727618336,-317.38165283203125,296.7728576660156,0.5080047845840454,0.050000000745058,0.0486574321985244,293.1759033203125,297.1499938964844,293.1499938964844,0.1600900590419769,-2594.68017578125,304.1566772460937,0.8717272877693176,0.2391353994607925,0.1680515110492706,293.14306640625,297.1499938964844,293.1499938964844,0.2654315531253814,-5261.80078125,304.1288452148437,0.9990000128746032,0.401719719171524,0.3415433168411255,293.2601318359375,297.1499938964844,293.1499938964844,0.004838062915951,-1781.2259521484375,297.7719116210937,0.5080047845840454,0.050000000745058,0.2308098971843719,291.38116455078125,291.1499938964844,260.9239501953125,259.4876403808594,279.60479736328125,293.2600402832031,291.3839416503906,1.0,0.2430734932422638,0.7794209122657776,0.7794209122657776,1.0,1.0,-1.1265045404434204,0.4760155379772186,0.6504889726638794,0.2022739946842193,0.0,0.0,0.9027755260467528,40.63313293457031,52.0,52.565948486328125,-13419.166015625,159.0025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3076171875,313.5235900878906,278.1499938964844,0.0,18000.0,315.8699951171875,36405.3984375,36000.0,0.0,0.0,0.3142751157283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7971292734146118,1.7971571683883667,-2.784522621368524e-05,0.0,0.0003189492854289,0.0,0.0,664.4548950195312,0.0,0.0,0.0,0.9890751838684082,4.0,0.0,1.0
489780,293.13580322265625,297.1499938964844,293.1499938964844,0.1014962121844291,-2314.76416015625,304.15020751953125,0.7655748128890991,0.1655753254890442,0.1500049978494644,293.1029663085937,297.1499938964844,293.1499938964844,0.0040601189248263,-319.14178466796875,296.7987365722656,0.5026852488517761,0.050000000745058,0.0487341023981571,293.17449951171875,297.1499938964844,293.1499938964844,0.1597727388143539,-2590.83740234375,304.15496826171875,0.8625895977020264,0.2387602031230926,0.1678333431482315,293.1690368652344,297.1499938964844,293.1499938964844,0.2752875089645386,-5419.15625,304.1194763183594,0.9990000128746032,0.3966395556926727,0.352032721042633,293.2615661621094,297.1499938964844,293.1499938964844,0.004809136968106,-1771.6551513671875,297.73193359375,0.5026852488517761,0.050000000745058,0.2311736047267913,291.384033203125,291.1499938964844,260.8897399902344,259.4622802734375,279.5860290527344,293.2614440917969,291.3819885253906,1.0,0.2475918084383011,0.7790353298187256,0.7790353298187256,1.0,1.0,-1.139837622642517,0.4818379580974579,0.6579996347427368,0.205524206161499,0.0,0.0,0.8708998560905457,42.75698852539063,40.0,2.401299238204956,-13518.2890625,166.95785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4710388183594,313.6082763671875,278.1499938964844,0.0,18000.0,315.8699951171875,36731.36328125,36000.0,0.0,0.0,0.3145508170127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337586879730225,1.7337851524353027,-2.656019387359265e-05,0.0,0.0003192290896549,0.0,0.0,606.7362670898438,0.0,0.0,0.0,0.9591504335403442,4.0,0.0,1.0
489840,293.13580322265625,297.1499938964844,293.1499938964844,0.1014962121844291,-2314.76416015625,304.15020751953125,0.7655748128890991,0.1655753254890442,0.1500049978494644,293.1029663085937,297.1499938964844,293.1499938964844,0.0040601189248263,-319.14178466796875,296.7987365722656,0.5026852488517761,0.050000000745058,0.0487341023981571,293.17449951171875,297.1499938964844,293.1499938964844,0.1597727388143539,-2590.83740234375,304.15496826171875,0.8625895977020264,0.2387602031230926,0.1678333431482315,293.1690368652344,297.1499938964844,293.1499938964844,0.2752875089645386,-5419.15625,304.1194763183594,0.9990000128746032,0.3966395556926727,0.352032721042633,293.2615661621094,297.1499938964844,293.1499938964844,0.004809136968106,-1771.6551513671875,297.73193359375,0.5026852488517761,0.050000000745058,0.2311736047267913,291.384033203125,291.1499938964844,260.8897399902344,259.4622802734375,279.5860290527344,293.2614440917969,291.3819885253906,1.0,0.2475918084383011,0.7790353298187256,0.7790353298187256,1.0,1.0,-1.139837622642517,0.4818379580974579,0.6579996347427368,0.205524206161499,0.0,0.0,0.8708998560905457,42.75698852539063,40.0,2.401299238204956,-13518.2890625,166.95785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4710388183594,313.6082763671875,278.1499938964844,0.0,18000.0,315.8699951171875,36731.36328125,36000.0,0.0,0.0,0.3145508170127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337586879730225,1.7337851524353027,-2.656019387359265e-05,0.0,0.0003192290896549,0.0,0.0,606.7362670898438,0.0,0.0,0.0,0.9591504335403442,4.0,0.0,1.0
489900,293.1357421875,297.1499938964844,293.1499938964844,0.1017481014132499,-2319.65234375,304.14971923828125,0.7653016448020935,0.1657718122005462,0.1501778662204742,293.1009826660156,297.1499938964844,293.1499938964844,0.0040731276385486,-320.2654113769531,296.80487060546875,0.5023020505905151,0.050000000745058,0.0487399101257324,293.1736755371094,297.1499938964844,293.1499938964844,0.1598024070262909,-2591.536376953125,304.15399169921875,0.8617693185806274,0.2386156916618347,0.167723998427391,293.181640625,297.1499938964844,293.1499938964844,0.2765894532203674,-5438.267578125,304.1227722167969,0.9990000128746032,0.3939162790775299,0.3528162539005279,293.26220703125,297.1499938964844,293.1499938964844,0.0047947983257472,-1767.720703125,297.7050170898437,0.5023020505905151,0.050000000745058,0.2312011420726776,291.3717041015625,291.1499938964844,260.8697204589844,259.4471435546875,279.5782165527344,293.2621154785156,291.368896484375,1.0,0.2475689500570297,0.7788425087928772,0.7788425087928772,1.0,1.0,-1.14090096950531,0.4822666943073272,0.6586342453956604,0.2058117836713791,0.0,0.0,0.8573266267776489,42.92008590698242,40.0,-16.7600040435791,-13512.822265625,167.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54327392578125,313.6441650390625,278.1499938964844,0.0,18000.0,315.3900146484375,36752.05078125,36000.0,0.0,0.0,0.3097543120384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700034737586975,1.7000606060028076,-2.5861671019811183e-05,0.0,0.0003143612411804,0.0,0.0,577.018310546875,0.0,0.0,0.0,0.9433075189590454,4.0,0.0,1.0
489960,293.13555908203125,297.1499938964844,293.1499938964844,0.1019916757941246,-2324.36279296875,304.1493225097656,0.7674887180328369,0.1659877151250839,0.150344580411911,293.0988464355469,297.1499938964844,293.1499938964844,0.0040849344804883,-321.2897644042969,296.8118591308594,0.5035886168479919,0.050000000745058,0.0487205199897289,293.1726989746094,297.1499938964844,293.1499938964844,0.1598353534936905,-2592.242919921875,304.1532287597656,0.8637204170227051,0.2385052144527435,0.167620837688446,293.18951416015625,297.1499938964844,293.1499938964844,0.27474245429039,-5406.69140625,304.1311340332031,0.9990000128746032,0.3919674456119537,0.3502005636692047,293.2626953125,297.1499938964844,293.1499938964844,0.0047784210182726,-1763.0263671875,297.6783752441406,0.5035886168479919,0.050000000745058,0.2311091721057891,291.3594970703125,291.1499938964844,260.847900390625,259.4304504394531,279.5716552734375,293.2626342773437,291.3567810058594,1.0,0.2463094592094421,0.778620719909668,0.778620719909668,1.0,1.0,-1.1377067565917969,0.4808307290077209,0.6568760275840759,0.2050007283687591,0.0,0.0,0.8445841670036316,42.38554000854492,28.0,-26.2855167388916,-13457.9189453125,165.61212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57818603515625,313.6493225097656,278.1499938964844,0.0,18000.0,315.3900146484375,36744.03125,36000.0,0.0,0.0,0.3090628385543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667097568511963,1.6671228408813477,-2.518639848858584e-05,0.0,0.0003136594896204,0.0,0.0,548.9178466796875,0.0,0.0,0.0,0.927828311920166,4.0,0.0,1.0
490020,293.1349182128906,297.1499938964844,293.1499938964844,0.1024467423558235,-2333.091796875,304.1488037109375,0.7780144810676575,0.166479617357254,0.1506770700216293,293.0940856933594,297.1499938964844,293.1499938964844,0.0041052470915019,-323.0371398925781,296.83038330078125,0.5103775262832642,0.050000000745058,0.0486255511641502,293.1704406738281,297.1499938964844,293.1499938964844,0.1598872244358062,-2593.351806640625,304.1520690917969,0.8745225667953491,0.2383843064308166,0.1674426943063736,293.1865234375,297.1499938964844,293.1499938964844,0.2635274231433868,-5222.90478515625,304.1563415527344,0.9990000128746032,0.3915192484855652,0.3370913863182068,293.2630615234375,297.1499938964844,293.1499938964844,0.0047408821992576,-1751.6654052734375,297.6283264160156,0.5103775262832642,0.050000000745058,0.2306586802005767,291.33868408203125,291.1499938964844,260.7989807128906,259.3924865722656,279.56060791015625,293.2630615234375,291.3373413085937,1.0,0.2404951304197311,0.7781771421432495,0.7781771421432495,1.0,1.0,-1.1215072870254517,0.4736565947532654,0.6478506922721863,0.2009298205375671,0.0,0.0,0.8209606409072876,39.75983428955078,25.0,-24.25223922729492,-13275.9541015625,155.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6692810058594,313.6900634765625,278.1499938964844,0.0,18000.0,315.3900146484375,36719.34375,36000.0,0.0,0.0,0.3072297275066376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602787733078003,1.6028116941452026,-2.3903856344986707e-05,0.0,0.00031179911457,0.0,0.0,496.864990234375,0.0,0.0,0.0,0.8977397084236145,4.0,0.0,1.0
490080,293.1349182128906,297.1499938964844,293.1499938964844,0.1024467423558235,-2333.091796875,304.1488037109375,0.7780144810676575,0.166479617357254,0.1506770700216293,293.0940856933594,297.1499938964844,293.1499938964844,0.0041052470915019,-323.0371398925781,296.83038330078125,0.5103775262832642,0.050000000745058,0.0486255511641502,293.1704406738281,297.1499938964844,293.1499938964844,0.1598872244358062,-2593.351806640625,304.1520690917969,0.8745225667953491,0.2383843064308166,0.1674426943063736,293.1865234375,297.1499938964844,293.1499938964844,0.2635274231433868,-5222.90478515625,304.1563415527344,0.9990000128746032,0.3915192484855652,0.3370913863182068,293.2630615234375,297.1499938964844,293.1499938964844,0.0047408821992576,-1751.6654052734375,297.6283264160156,0.5103775262832642,0.050000000745058,0.2306586802005767,291.33868408203125,291.1499938964844,260.7989807128906,259.3924865722656,279.56060791015625,293.2630615234375,291.3373413085937,1.0,0.2404951304197311,0.7781771421432495,0.7781771421432495,1.0,1.0,-1.1215072870254517,0.4736565947532654,0.6478506922721863,0.2009298205375671,0.0,0.0,0.8209606409072876,39.75983428955078,25.0,-24.25223922729492,-13275.9541015625,155.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6692810058594,313.6900634765625,278.1499938964844,0.0,18000.0,315.3900146484375,36719.34375,36000.0,0.0,0.0,0.3072297275066376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602787733078003,1.6028116941452026,-2.3903856344986707e-05,0.0,0.00031179911457,0.0,0.0,496.864990234375,0.0,0.0,0.0,0.8977397084236145,4.0,0.0,1.0
