time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490140,293.1340637207031,297.1499938964844,293.1499938964844,0.1028257831931114,-2340.1640625,304.1485595703125,0.7902700304985046,0.1670347899198532,0.1510686874389648,293.0888671875,297.1499938964844,293.1499938964844,0.0041245822794735,-324.5358581542969,296.8602294921875,0.5184715390205383,0.050000000745058,0.0485266149044036,293.1679382324219,297.1499938964844,293.1499938964844,0.1598379760980606,-2592.882080078125,304.1514587402344,0.8872783780097961,0.238375037908554,0.1673450917005539,293.16168212890625,297.1499938964844,293.1499938964844,0.2505542337894439,-5012.13916015625,304.1756286621094,0.9990000128746032,0.3955977857112884,0.3228656351566314,293.2624206542969,297.1499938964844,293.1499938964844,0.0047020334750413,-1738.8660888671875,297.5882873535156,0.5184715390205383,0.050000000745058,0.2301893681287765,291.33258056640625,291.1499938964844,260.74346923828125,259.348876953125,279.5462951660156,293.26251220703125,291.3319702148437,1.0,0.2346438020467758,0.7777335047721863,0.7777335047721863,1.0,1.0,-1.104101061820984,0.465994656085968,0.6381064057350159,0.1965091079473495,0.0,0.0,0.7970895767211914,37.01874542236328,28.0,-12.149283409118652,-13092.056640625,145.9186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79852294921875,313.7625427246094,278.1499938964844,0.0,18000.0,314.9100036621094,36748.66015625,36000.0,0.0,0.0,0.2997703850269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536388874053955,1.5364115238189695,-2.264474824187345e-05,0.0,0.0003042288299184,0.0,0.0,447.1121520996094,0.0,0.0,0.0,0.8668713569641113,4.0,0.0,1.0
490200,293.1340637207031,297.1499938964844,293.1499938964844,0.1028257831931114,-2340.1640625,304.1485595703125,0.7902700304985046,0.1670347899198532,0.1510686874389648,293.0888671875,297.1499938964844,293.1499938964844,0.0041245822794735,-324.5358581542969,296.8602294921875,0.5184715390205383,0.050000000745058,0.0485266149044036,293.1679382324219,297.1499938964844,293.1499938964844,0.1598379760980606,-2592.882080078125,304.1514587402344,0.8872783780097961,0.238375037908554,0.1673450917005539,293.16168212890625,297.1499938964844,293.1499938964844,0.2505542337894439,-5012.13916015625,304.1756286621094,0.9990000128746032,0.3955977857112884,0.3228656351566314,293.2624206542969,297.1499938964844,293.1499938964844,0.0047020334750413,-1738.8660888671875,297.5882873535156,0.5184715390205383,0.050000000745058,0.2301893681287765,291.33258056640625,291.1499938964844,260.74346923828125,259.348876953125,279.5462951660156,293.26251220703125,291.3319702148437,1.0,0.2346438020467758,0.7777335047721863,0.7777335047721863,1.0,1.0,-1.104101061820984,0.465994656085968,0.6381064057350159,0.1965091079473495,0.0,0.0,0.7970895767211914,37.01874542236328,28.0,-12.149283409118652,-13092.056640625,145.9186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79852294921875,313.7625427246094,278.1499938964844,0.0,18000.0,314.9100036621094,36748.66015625,36000.0,0.0,0.0,0.2997703850269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536388874053955,1.5364115238189695,-2.264474824187345e-05,0.0,0.0003042288299184,0.0,0.0,447.1121520996094,0.0,0.0,0.0,0.8668713569641113,4.0,0.0,1.0
490260,293.1330871582031,297.1499938964844,293.1499938964844,0.1033630073070526,-2350.31298828125,304.14813232421875,0.7989178895950317,0.1676399707794189,0.1515431106090545,293.0832214355469,297.1499938964844,293.1499938964844,0.0041498038917779,-326.5962829589844,296.88836669921875,0.5240848660469055,0.050000000745058,0.0484655983746051,293.165283203125,297.1499938964844,293.1499938964844,0.1600410342216491,-2595.855224609375,304.150634765625,0.8960167169570923,0.2384590059518814,0.1673428416252136,293.1300354003906,297.1499938964844,293.1499938964844,0.2422345429658889,-4878.63232421875,304.1805725097656,0.9990000128746032,0.4017186164855957,0.3137699663639068,293.2607421875,297.1499938964844,293.1499938964844,0.00467035965994,-1729.13037109375,297.54693603515625,0.5240848660469055,0.050000000745058,0.2298999279737472,291.31805419921875,291.1499938964844,260.6819152832031,259.3000183105469,279.52447509765625,293.2608947753906,291.3147277832031,1.0,0.231114313006401,0.7775996923446655,0.7775996923446655,1.0,1.0,-1.093325972557068,0.4612914323806762,0.6320345997810364,0.1937569379806518,0.0,0.0,0.7753371596336365,35.328521728515625,31.0,-27.30464172363281,-12929.8564453125,139.88223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,313.7522277832031,278.1499938964844,0.0,18000.0,314.9100036621094,36731.30078125,36000.0,0.0,0.0,0.2955216765403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468487024307251,1.46850848197937,-2.140181459253654e-05,0.0,0.0002999169519171,0.0,0.0,399.921875,0.0,0.0,0.0,0.8357633948326111,4.0,0.0,1.0
490320,293.1330871582031,297.1499938964844,293.1499938964844,0.1033630073070526,-2350.31298828125,304.14813232421875,0.7989178895950317,0.1676399707794189,0.1515431106090545,293.0832214355469,297.1499938964844,293.1499938964844,0.0041498038917779,-326.5962829589844,296.88836669921875,0.5240848660469055,0.050000000745058,0.0484655983746051,293.165283203125,297.1499938964844,293.1499938964844,0.1600410342216491,-2595.855224609375,304.150634765625,0.8960167169570923,0.2384590059518814,0.1673428416252136,293.1300354003906,297.1499938964844,293.1499938964844,0.2422345429658889,-4878.63232421875,304.1805725097656,0.9990000128746032,0.4017186164855957,0.3137699663639068,293.2607421875,297.1499938964844,293.1499938964844,0.00467035965994,-1729.13037109375,297.54693603515625,0.5240848660469055,0.050000000745058,0.2298999279737472,291.31805419921875,291.1499938964844,260.6819152832031,259.3000183105469,279.52447509765625,293.2608947753906,291.3147277832031,1.0,0.231114313006401,0.7775996923446655,0.7775996923446655,1.0,1.0,-1.093325972557068,0.4612914323806762,0.6320345997810364,0.1937569379806518,0.0,0.0,0.7753371596336365,35.328521728515625,31.0,-27.30464172363281,-12929.8564453125,139.88223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,313.7522277832031,278.1499938964844,0.0,18000.0,314.9100036621094,36731.30078125,36000.0,0.0,0.0,0.2955216765403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468487024307251,1.46850848197937,-2.140181459253654e-05,0.0,0.0002999169519171,0.0,0.0,399.921875,0.0,0.0,0.0,0.8357633948326111,4.0,0.0,1.0
490380,293.1319580078125,297.1499938964844,293.1499938964844,0.1041746959090232,-2365.866943359375,304.1473999023437,0.8038998246192932,0.1682970523834228,0.152092695236206,293.0770263671875,297.1499938964844,293.1499938964844,0.0041851415298879,-329.6950378417969,296.9066467285156,0.5270103216171265,0.050000000745058,0.0484358966350555,293.1625061035156,297.1499938964844,293.1499938964844,0.1606758832931518,-2604.785400390625,304.1493530273437,0.9006548523902893,0.2386331856250763,0.167426586151123,293.1032409667969,297.1499938964844,293.1499938964844,0.2385192215442657,-4821.240234375,304.1764221191406,0.9990000128746032,0.4076728820800781,0.309245765209198,293.2582702636719,297.1499938964844,293.1499938964844,0.0046493089757859,-1724.479736328125,297.49615478515625,0.5270103216171265,0.050000000745058,0.2297590374946594,291.27996826171875,291.1499938964844,260.6148376464844,259.2463073730469,279.4970397949219,293.2584533691406,291.27471923828125,1.0,0.2294341772794723,0.7774658203125,0.7774658203125,1.0,1.0,-1.0884491205215454,0.4591660797595978,0.6292831301689148,0.1924799084663391,0.0,0.0,0.7603682279586792,34.510589599609375,34.0,-51.73600387573242,-12824.2431640625,137.08676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89141845703125,313.7237854003906,278.1499938964844,0.0,18000.0,314.9100036621094,36559.15625,36000.0,0.0,0.0,0.2913013994693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136033058166504,1.4136236906051636,-2.0402338122949004e-05,0.0,0.0002956339158117,0.0,0.0,364.044921875,0.0,0.0,0.0,0.8109208345413208,4.0,0.0,1.0
490440,293.1319580078125,297.1499938964844,293.1499938964844,0.1041746959090232,-2365.866943359375,304.1473999023437,0.8038998246192932,0.1682970523834228,0.152092695236206,293.0770263671875,297.1499938964844,293.1499938964844,0.0041851415298879,-329.6950378417969,296.9066467285156,0.5270103216171265,0.050000000745058,0.0484358966350555,293.1625061035156,297.1499938964844,293.1499938964844,0.1606758832931518,-2604.785400390625,304.1493530273437,0.9006548523902893,0.2386331856250763,0.167426586151123,293.1032409667969,297.1499938964844,293.1499938964844,0.2385192215442657,-4821.240234375,304.1764221191406,0.9990000128746032,0.4076728820800781,0.309245765209198,293.2582702636719,297.1499938964844,293.1499938964844,0.0046493089757859,-1724.479736328125,297.49615478515625,0.5270103216171265,0.050000000745058,0.2297590374946594,291.27996826171875,291.1499938964844,260.6148376464844,259.2463073730469,279.4970397949219,293.2584533691406,291.27471923828125,1.0,0.2294341772794723,0.7774658203125,0.7774658203125,1.0,1.0,-1.0884491205215454,0.4591660797595978,0.6292831301689148,0.1924799084663391,0.0,0.0,0.7603682279586792,34.510589599609375,34.0,-51.73600387573242,-12824.2431640625,137.08676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89141845703125,313.7237854003906,278.1499938964844,0.0,18000.0,314.9100036621094,36559.15625,36000.0,0.0,0.0,0.2913013994693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136033058166504,1.4136236906051636,-2.0402338122949004e-05,0.0,0.0002956339158117,0.0,0.0,364.044921875,0.0,0.0,0.0,0.8109208345413208,4.0,0.0,1.0
490500,293.13134765625,297.1499938964844,293.1499938964844,0.1046534851193428,-2375.0556640625,304.1470031738281,0.805199384689331,0.1686427742242813,0.1523927152156829,293.0737609863281,297.1499938964844,293.1499938964844,0.0042057926766574,-331.5343322753906,296.9140625,0.5275699496269226,0.050000000745058,0.0484303645789623,293.1611022949219,297.1499938964844,293.1499938964844,0.1611075401306152,-2610.801513671875,304.148681640625,0.9016379117965698,0.2387503683567047,0.1674973219633102,293.0928955078125,297.1499938964844,293.1499938964844,0.2380733340978622,-4815.779296875,304.17242431640625,0.9990000128746032,0.4102985858917236,0.3083958327770233,293.2568359375,297.1499938964844,293.1499938964844,0.0046415799297392,-1723.450439453125,297.4685974121094,0.5275699496269226,0.050000000745058,0.229732796549797,291.2553405761719,291.1499938964844,260.5793762207031,259.2178039550781,279.4815979003906,293.25701904296875,291.2493896484375,1.0,0.229185938835144,0.777398943901062,0.777398943901062,1.0,1.0,-1.0878350734710691,0.4588999450206756,0.6289350986480713,0.1922923773527145,0.0,0.0,0.7558004260063171,34.36174011230469,34.0,-62.12105941772461,-12792.9296875,136.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8951110839844,313.70220947265625,278.1499938964844,0.0,18000.0,314.42999267578125,36442.27734375,36000.0,0.0,0.0,0.2844961285591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939803838729858,1.3940004110336304,-2.004135421884712e-05,0.0,0.0002887274022214,0.0,0.0,351.64013671875,0.0,0.0,0.0,0.8020998239517212,4.0,0.0,1.0
490560,293.1307373046875,297.1499938964844,293.1499938964844,0.1051797866821289,-2385.16357421875,304.1466064453125,0.8057867884635925,0.1689974069595337,0.1527067422866821,293.07037353515625,297.1499938964844,293.1499938964844,0.0042281514033675,-333.5475158691406,296.92041015625,0.5275853872299194,0.050000000745058,0.04843021184206,293.1596984863281,297.1499938964844,293.1499938964844,0.1616137772798538,-2617.83056640625,304.14801025390625,0.9018230438232422,0.2388846129179,0.1675846874713897,293.08477783203125,297.1499938964844,293.1499938964844,0.2384790629148483,-4824.28515625,304.1675720214844,0.9990000128746032,0.4126150906085968,0.3083723783493042,293.25537109375,297.1499938964844,293.1499938964844,0.0046352008357644,-1723.1171875,297.43951416015625,0.5275853872299194,0.050000000745058,0.2297320663928985,291.2272033691406,291.1499938964844,260.5427551269531,259.188232421875,279.4652404785156,293.25555419921875,291.2200622558594,1.0,0.229282945394516,0.7773043513298035,0.7773043513298035,1.0,1.0,-1.0882868766784668,0.4590958952903747,0.6291909217834473,0.1923649907112121,0.0,0.0,0.7534443140029907,34.36315155029297,37.0,-74.45956420898438,-12761.103515625,136.77174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8455505371094,313.636474609375,278.1499938964844,0.0,18000.0,314.42999267578125,36310.41015625,36000.0,0.0,0.0,0.2821069061756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804700374603271,1.3804898262023926,-1.978391264856328e-05,0.0,0.0002863026456907,0.0,0.0,343.1307983398437,0.0,0.0,0.0,0.7960642576217651,4.0,0.0,1.0
490620,293.1295471191406,297.1499938964844,293.1499938964844,0.1063957288861274,-2408.5478515625,304.14569091796875,0.8050646185874939,0.1697265207767486,0.1533685773611068,293.0633544921875,297.1499938964844,293.1499938964844,0.0042792963795363,-338.2287292480469,296.92791748046875,0.5261754989624023,0.050000000745058,0.0484442338347435,293.1569519042969,297.1499938964844,293.1499938964844,0.1628842204809188,-2635.3984375,304.14654541015625,0.900074303150177,0.2391974925994873,0.1678027659654617,293.0753173828125,297.1499938964844,293.1499938964844,0.2416895925998687,-4880.44091796875,304.1563415527344,0.9990000128746032,0.4162053763866424,0.3105226457118988,293.25244140625,297.1499938964844,293.1499938964844,0.0046274634078145,-1725.05126953125,297.3743896484375,0.5261754989624023,0.050000000745058,0.2297985851764679,291.15655517578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4299011230469,293.25262451171875,291.148193359375,1.0,0.2303939014673233,0.7771152257919312,0.7771152257919312,1.0,1.0,-1.0920192003250122,0.4607223272323608,0.6312968730926514,0.1932082921266555,0.0,0.0,0.7571673393249512,34.766170501708984,40.0,-95.20345306396484,-12743.78125,138.4939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6974792480469,313.48492431640625,278.1499938964844,0.0,18000.0,314.42999267578125,35975.25390625,36000.0,0.0,0.0,0.2782017886638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767520189285278,1.3767716884613037,-1.964586590474937e-05,0.0,0.0002823394315782,0.0,0.0,339.9711303710937,0.0,0.0,0.0,0.7945368885993958,4.0,0.0,1.0
490680,293.1295471191406,297.1499938964844,293.1499938964844,0.1063957288861274,-2408.5478515625,304.14569091796875,0.8050646185874939,0.1697265207767486,0.1533685773611068,293.0633544921875,297.1499938964844,293.1499938964844,0.0042792963795363,-338.2287292480469,296.92791748046875,0.5261754989624023,0.050000000745058,0.0484442338347435,293.1569519042969,297.1499938964844,293.1499938964844,0.1628842204809188,-2635.3984375,304.14654541015625,0.900074303150177,0.2391974925994873,0.1678027659654617,293.0753173828125,297.1499938964844,293.1499938964844,0.2416895925998687,-4880.44091796875,304.1563415527344,0.9990000128746032,0.4162053763866424,0.3105226457118988,293.25244140625,297.1499938964844,293.1499938964844,0.0046274634078145,-1725.05126953125,297.3743896484375,0.5261754989624023,0.050000000745058,0.2297985851764679,291.15655517578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4299011230469,293.25262451171875,291.148193359375,1.0,0.2303939014673233,0.7771152257919312,0.7771152257919312,1.0,1.0,-1.0920192003250122,0.4607223272323608,0.6312968730926514,0.1932082921266555,0.0,0.0,0.7571673393249512,34.766170501708984,40.0,-95.20345306396484,-12743.78125,138.4939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6974792480469,313.48492431640625,278.1499938964844,0.0,18000.0,314.42999267578125,35975.25390625,36000.0,0.0,0.0,0.2782017886638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767520189285278,1.3767716884613037,-1.964586590474937e-05,0.0,0.0002823394315782,0.0,0.0,339.9711303710937,0.0,0.0,0.0,0.7945368885993958,4.0,0.0,1.0
490740,293.1284484863281,297.1499938964844,293.1499938964844,0.1076745465397834,-2433.03466796875,304.14501953125,0.8022339344024658,0.1704699993133545,0.1540621966123581,293.0561218261719,297.1499938964844,293.1499938964844,0.0043357596732676,-343.3418273925781,296.9372863769531,0.5232074856758118,0.050000000745058,0.0484747663140296,293.154296875,297.1499938964844,293.1499938964844,0.1642624586820602,-2654.30859375,304.1454162597656,0.8959932327270508,0.2395575195550918,0.1680683195590973,293.07427978515625,297.1499938964844,293.1499938964844,0.2474212944507599,-4976.8662109375,304.1446838378906,0.9990000128746032,0.4183207750320434,0.3151542842388153,293.2497863769531,297.1499938964844,293.1499938964844,0.0046224580146372,-1728.07568359375,297.3075866699219,0.5232074856758118,0.050000000745058,0.2299434244632721,291.082763671875,291.1499938964844,260.3856506347656,259.0604858398437,279.3915405273437,293.2499694824219,291.0746765136719,1.0,0.2325420826673507,0.7769261002540588,0.7769261002540588,1.0,1.0,-1.0989391803741455,0.463742583990097,0.6351965665817261,0.1948395520448684,0.0,0.0,0.7710743546485901,35.62984085083008,43.0,-100.65213012695312,-12785.087890625,141.93190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4868469238281,313.3115539550781,278.1499938964844,0.0,18000.0,313.95001220703125,35635.8359375,36000.0,0.0,0.0,0.2708418071269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405140995979309,1.4051610231399536,-2.00486811081646e-05,0.0,0.0002748699916992,0.0,0.0,356.1434631347656,0.0,0.0,0.0,0.8074663281440735,4.0,0.0,1.0
490800,293.1284484863281,297.1499938964844,293.1499938964844,0.1076745465397834,-2433.03466796875,304.14501953125,0.8022339344024658,0.1704699993133545,0.1540621966123581,293.0561218261719,297.1499938964844,293.1499938964844,0.0043357596732676,-343.3418273925781,296.9372863769531,0.5232074856758118,0.050000000745058,0.0484747663140296,293.154296875,297.1499938964844,293.1499938964844,0.1642624586820602,-2654.30859375,304.1454162597656,0.8959932327270508,0.2395575195550918,0.1680683195590973,293.07427978515625,297.1499938964844,293.1499938964844,0.2474212944507599,-4976.8662109375,304.1446838378906,0.9990000128746032,0.4183207750320434,0.3151542842388153,293.2497863769531,297.1499938964844,293.1499938964844,0.0046224580146372,-1728.07568359375,297.3075866699219,0.5232074856758118,0.050000000745058,0.2299434244632721,291.082763671875,291.1499938964844,260.3856506347656,259.0604858398437,279.3915405273437,293.2499694824219,291.0746765136719,1.0,0.2325420826673507,0.7769261002540588,0.7769261002540588,1.0,1.0,-1.0989391803741455,0.463742583990097,0.6351965665817261,0.1948395520448684,0.0,0.0,0.7710743546485901,35.62984085083008,43.0,-100.65213012695312,-12785.087890625,141.93190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4868469238281,313.3115539550781,278.1499938964844,0.0,18000.0,313.95001220703125,35635.8359375,36000.0,0.0,0.0,0.2708418071269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405140995979309,1.4051610231399536,-2.00486811081646e-05,0.0,0.0002748699916992,0.0,0.0,356.1434631347656,0.0,0.0,0.0,0.8074663281440735,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1090130135416984,-2458.585205078125,304.1444396972656,0.7977701425552368,0.1712164133787155,0.1547740846872329,293.0487976074219,297.1499938964844,293.1499938964844,0.0043964320793747,-348.81591796875,296.9483642578125,0.5191075801849365,0.050000000745058,0.0485194101929664,293.1518249511719,297.1499938964844,293.1499938964844,0.1657481640577316,-2674.583740234375,304.1444702148437,0.8901422619819641,0.2399545758962631,0.1683714687824249,293.080810546875,297.1499938964844,293.1499938964844,0.2553328573703766,-5107.4375,304.1332702636719,0.9990000128746032,0.4189333915710449,0.3218054175376892,293.24761962890625,297.1499938964844,293.1499938964844,0.0046184384264051,-1731.657470703125,297.23858642578125,0.5191075801849365,0.050000000745058,0.2301551848649978,291.00616455078125,291.1499938964844,260.3016967773437,258.99169921875,279.3511657714844,293.24774169921875,290.9971618652344,1.0,0.2355394214391708,0.7766084671020508,0.7766084671020508,1.0,1.0,-1.1084474325180054,0.4678836762905121,0.6405637860298157,0.1970975399017334,0.0,0.0,0.79523766040802,36.88592147827149,46.0,-108.42284393310548,-12840.654296875,146.84893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1326904296875,313.0331115722656,278.1499938964844,0.0,18000.0,313.95001220703125,35313.328125,36000.0,0.0,0.0,0.2689224481582641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4624284505844116,1.4624494314193726,-2.097330980177503e-05,0.0,0.0002729221014305,0.0,0.0,391.6481323242188,0.0,0.0,0.0,0.8337535858154297,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1090130135416984,-2458.585205078125,304.1444396972656,0.7977701425552368,0.1712164133787155,0.1547740846872329,293.0487976074219,297.1499938964844,293.1499938964844,0.0043964320793747,-348.81591796875,296.9483642578125,0.5191075801849365,0.050000000745058,0.0485194101929664,293.1518249511719,297.1499938964844,293.1499938964844,0.1657481640577316,-2674.583740234375,304.1444702148437,0.8901422619819641,0.2399545758962631,0.1683714687824249,293.080810546875,297.1499938964844,293.1499938964844,0.2553328573703766,-5107.4375,304.1332702636719,0.9990000128746032,0.4189333915710449,0.3218054175376892,293.24761962890625,297.1499938964844,293.1499938964844,0.0046184384264051,-1731.657470703125,297.23858642578125,0.5191075801849365,0.050000000745058,0.2301551848649978,291.00616455078125,291.1499938964844,260.3016967773437,258.99169921875,279.3511657714844,293.24774169921875,290.9971618652344,1.0,0.2355394214391708,0.7766084671020508,0.7766084671020508,1.0,1.0,-1.1084474325180054,0.4678836762905121,0.6405637860298157,0.1970975399017334,0.0,0.0,0.79523766040802,36.88592147827149,46.0,-108.42284393310548,-12840.654296875,146.84893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1326904296875,313.0331115722656,278.1499938964844,0.0,18000.0,313.95001220703125,35313.328125,36000.0,0.0,0.0,0.2689224481582641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4624284505844116,1.4624494314193726,-2.097330980177503e-05,0.0,0.0002729221014305,0.0,0.0,391.6481323242188,0.0,0.0,0.0,0.8337535858154297,4.0,0.0,1.0
490980,293.1266174316406,297.1499938964844,293.1499938964844,0.1104114204645156,-2485.209228515625,304.1439819335937,0.7921240925788879,0.171959638595581,0.1554956585168838,293.04150390625,297.1499938964844,293.1499938964844,0.0044620027765631,-354.71051025390625,296.9601135253906,0.5142741799354553,0.050000000745058,0.048576146364212,293.14947509765625,297.1499938964844,293.1499938964844,0.1673467457294464,-2696.298828125,304.1436462402344,0.883057713508606,0.2403850555419922,0.1687072813510894,293.0938415527344,297.1499938964844,293.1499938964844,0.265123575925827,-5266.64111328125,304.12255859375,0.9990000128746032,0.4180531203746795,0.3300653994083404,293.2459411621094,297.1499938964844,293.1499938964844,0.0046160933561623,-1736.0802001953125,297.16619873046875,0.5142741799354553,0.050000000745058,0.2304243296384811,290.9249572753906,291.1499938964844,260.21484375,258.92022705078125,279.3087463378906,293.2460327148437,290.9161682128906,1.0,0.23922099173069,0.7762908339500427,0.7762908339500427,1.0,1.0,-1.1200214624404907,0.4729355573654175,0.6470858454704285,0.1998694241046905,0.0,0.0,0.8306760191917419,38.477333068847656,49.0,-111.53726959228516,-12931.7353515625,153.0541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,312.7328491210937,278.1499938964844,0.0,18000.0,313.95001220703125,35001.6015625,36000.0,0.0,0.0,0.2690078616142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5480294227600098,1.548051834106445,-2.246768053737469e-05,0.0,0.0002730088017415,0.0,0.0,450.0342102050781,0.0,0.0,0.0,0.8734169006347656,4.0,0.0,1.0
491040,293.1266174316406,297.1499938964844,293.1499938964844,0.1104114204645156,-2485.209228515625,304.1439819335937,0.7921240925788879,0.171959638595581,0.1554956585168838,293.04150390625,297.1499938964844,293.1499938964844,0.0044620027765631,-354.71051025390625,296.9601135253906,0.5142741799354553,0.050000000745058,0.048576146364212,293.14947509765625,297.1499938964844,293.1499938964844,0.1673467457294464,-2696.298828125,304.1436462402344,0.883057713508606,0.2403850555419922,0.1687072813510894,293.0938415527344,297.1499938964844,293.1499938964844,0.265123575925827,-5266.64111328125,304.12255859375,0.9990000128746032,0.4180531203746795,0.3300653994083404,293.2459411621094,297.1499938964844,293.1499938964844,0.0046160933561623,-1736.0802001953125,297.16619873046875,0.5142741799354553,0.050000000745058,0.2304243296384811,290.9249572753906,291.1499938964844,260.21484375,258.92022705078125,279.3087463378906,293.2460327148437,290.9161682128906,1.0,0.23922099173069,0.7762908339500427,0.7762908339500427,1.0,1.0,-1.1200214624404907,0.4729355573654175,0.6470858454704285,0.1998694241046905,0.0,0.0,0.8306760191917419,38.477333068847656,49.0,-111.53726959228516,-12931.7353515625,153.0541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,312.7328491210937,278.1499938964844,0.0,18000.0,313.95001220703125,35001.6015625,36000.0,0.0,0.0,0.2690078616142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5480294227600098,1.548051834106445,-2.246768053737469e-05,0.0,0.0002730088017415,0.0,0.0,450.0342102050781,0.0,0.0,0.0,0.8734169006347656,4.0,0.0,1.0
491100,293.1262512207031,297.1499938964844,293.1499938964844,0.1111143976449966,-2498.552490234375,304.143798828125,0.7889823913574219,0.1723288297653198,0.1558583676815033,293.03790283203125,297.1499938964844,293.1499938964844,0.0044960575178265,-357.7490539550781,296.9673156738281,0.5116881728172302,0.050000000745058,0.0486085377633571,293.1483459472656,297.1499938964844,293.1499938964844,0.1681606918573379,-2707.310302734375,304.1433410644531,0.8792006373405457,0.2406120300292968,0.1688864678144455,293.1025390625,297.1499938964844,293.1499938964844,0.2705961167812347,-5354.70166015625,304.1176147460937,0.9990000128746032,0.4170591831207275,0.3346893489360809,293.24530029296875,297.1499938964844,293.1499938964844,0.004614898469299,-1738.2647705078125,297.1297302246094,0.5116881728172302,0.050000000745058,0.2305779755115509,290.8847045898437,291.1499938964844,260.17047119140625,258.88360595703125,279.286865234375,293.2453918457031,290.8759765625,1.0,0.2412746101617813,0.7761319875717163,0.7761319875717163,1.0,1.0,-1.1264448165893557,0.4757440090179443,0.6507008671760559,0.2014147043228149,0.0,0.0,0.8523980379104614,39.38411712646485,49.0,-111.8053207397461,-12985.71484375,156.59217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.519287109375,312.5771789550781,278.1499938964844,0.0,18000.0,313.4700012207031,34879.21484375,36000.0,0.0,0.0,0.2649719715118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599008083343506,1.5990314483642578,-2.341422259632964e-05,0.0,0.0002689128741621,0.0,0.0,487.893310546875,0.0,0.0,0.0,0.897240400314331,4.0,0.0,1.0
491160,293.1259155273437,297.1499938964844,293.1499938964844,0.1118346527218818,-2512.21484375,304.14361572265625,0.7856903672218323,0.1726961433887481,0.1562217473983764,293.0343017578125,297.1499938964844,293.1499938964844,0.0045309769921004,-360.8713989257813,296.97467041015625,0.5090380311012268,0.050000000745058,0.0486433431506156,293.1472473144531,297.1499938964844,293.1499938964844,0.1690072119235992,-2718.748046875,304.1430053710937,0.8752059936523438,0.2408466190099716,0.1690727621316909,293.1125183105469,297.1499938964844,293.1499938964844,0.2764460444450378,-5448.23583984375,304.11285400390625,0.9990000128746032,0.415701687335968,0.3395876288414001,293.2447814941406,297.1499938964844,293.1499938964844,0.0046136262826621,-1740.5162353515625,297.0923767089844,0.5090380311012268,0.050000000745058,0.2307430654764175,290.8433532714844,291.1499938964844,260.1255798339844,258.84649658203125,279.2647705078125,293.2448425292969,290.8338317871094,1.0,0.2434480339288711,0.7759199142456055,0.7759199142456055,1.0,1.0,-1.1332236528396606,0.478704959154129,0.6545186042785645,0.2030432820320129,0.0,0.0,0.8769622445106506,40.357364654541016,52.0,-116.4443130493164,-13026.9912109375,160.3960723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26397705078125,312.38006591796875,278.1499938964844,0.0,18000.0,313.4700012207031,34783.55859375,36000.0,0.0,0.0,0.2656800150871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653689980506897,1.6537144184112549,-2.447266524541192e-05,0.0,0.0002696314477361,0.0,0.0,531.12939453125,0.0,0.0,0.0,0.9229534268379213,4.0,0.0,1.0
491220,293.12530517578125,297.1499938964844,293.1499938964844,0.1134067773818969,-2542.069580078125,304.14312744140625,0.7788116335868835,0.1734265834093094,0.1569503843784332,293.0271911621094,297.1499938964844,293.1499938964844,0.004605739377439,-367.6505126953125,296.98486328125,0.5036529302597046,0.050000000745058,0.0487195290625095,293.1451721191406,297.1499938964844,293.1499938964844,0.170920044183731,-2744.591552734375,304.14215087890625,0.8669829964637756,0.2413396537303924,0.1694667041301727,293.135986328125,297.1499938964844,293.1499938964844,0.2893807291984558,-5653.2216796875,304.10369873046875,0.9990000128746032,0.4119025468826294,0.350070595741272,293.2440185546875,297.1499938964844,293.1499938964844,0.0046137003228068,-1746.7413330078125,297.01007080078125,0.5036529302597046,0.050000000745058,0.2311044633388519,290.74786376953125,291.1499938964844,260.0344543457031,258.7709350585937,279.2196044921875,293.2440490722656,290.7370910644531,1.0,0.2480995208024978,0.7754957675933838,0.7754957675933838,1.0,1.0,-1.1476784944534302,0.4850295186042785,0.6626489162445068,0.2065266668796539,0.0,0.0,0.936827838420868,42.484493255615234,55.0,-131.81736755371094,-13114.1689453125,168.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,311.9833679199219,278.1499938964844,0.0,18000.0,313.4700012207031,34664.09765625,36000.0,0.0,0.0,0.2686227560043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7703020572662354,1.7703289985656738,-2.6870267902268097e-05,0.0,0.0002726179664023,0.0,0.0,632.7357788085938,0.0,0.0,0.0,0.9782428741455078,4.0,0.0,1.0
491280,293.12530517578125,297.1499938964844,293.1499938964844,0.1134067773818969,-2542.069580078125,304.14312744140625,0.7788116335868835,0.1734265834093094,0.1569503843784332,293.0271911621094,297.1499938964844,293.1499938964844,0.004605739377439,-367.6505126953125,296.98486328125,0.5036529302597046,0.050000000745058,0.0487195290625095,293.1451721191406,297.1499938964844,293.1499938964844,0.170920044183731,-2744.591552734375,304.14215087890625,0.8669829964637756,0.2413396537303924,0.1694667041301727,293.135986328125,297.1499938964844,293.1499938964844,0.2893807291984558,-5653.2216796875,304.10369873046875,0.9990000128746032,0.4119025468826294,0.350070595741272,293.2440185546875,297.1499938964844,293.1499938964844,0.0046137003228068,-1746.7413330078125,297.01007080078125,0.5036529302597046,0.050000000745058,0.2311044633388519,290.74786376953125,291.1499938964844,260.0344543457031,258.7709350585937,279.2196044921875,293.2440490722656,290.7370910644531,1.0,0.2480995208024978,0.7754957675933838,0.7754957675933838,1.0,1.0,-1.1476784944534302,0.4850295186042785,0.6626489162445068,0.2065266668796539,0.0,0.0,0.936827838420868,42.484493255615234,55.0,-131.81736755371094,-13114.1689453125,168.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,311.9833679199219,278.1499938964844,0.0,18000.0,313.4700012207031,34664.09765625,36000.0,0.0,0.0,0.2686227560043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7703020572662354,1.7703289985656738,-2.6870267902268097e-05,0.0,0.0002726179664023,0.0,0.0,632.7357788085938,0.0,0.0,0.0,0.9782428741455078,4.0,0.0,1.0
491340,293.12481689453125,297.1499938964844,293.1499938964844,0.1151521876454353,-2575.226318359375,304.1424865722656,0.7717695236206055,0.1741543114185333,0.1576830297708511,293.0201416015625,297.1499938964844,293.1499938964844,0.0046862843446433,-375.08001708984375,296.99029541015625,0.4982824325561523,0.050000000745058,0.0488034076988697,293.1431884765625,297.1499938964844,293.1499938964844,0.1731171458959579,-2774.2421875,304.1410827636719,0.8586958050727844,0.2418620586395263,0.1698867231607437,293.1636047363281,297.1499938964844,293.1499938964844,0.3038135468959808,-5879.21630859375,304.0950622558594,0.9990000128746032,0.4066670536994934,0.3612605631351471,293.24346923828125,297.1499938964844,293.1499938964844,0.0046158358454704,-1754.7296142578125,296.9187927246094,0.4982824325561523,0.050000000745058,0.23150235414505,290.6372375488281,291.1499938964844,259.9419860839844,258.6939697265625,279.1732482910156,293.2434997558594,290.62255859375,1.0,0.253072589635849,0.7750715613365173,0.7750715613365173,1.0,1.0,-1.1630712747573853,0.491780549287796,0.6712906956672668,0.2102497518062591,0.0,0.0,1.0,44.82215118408203,43.0,-162.93130493164062,-13143.5205078125,177.97979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,311.568359375,278.1499938964844,0.0,18000.0,313.95001220703125,32833.703125,36000.0,0.0,0.0,0.2779508531093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303464651107788,1.830374240875244,-2.7769190637627617e-05,0.0,0.0002820848021656,0.0,0.0,683.4868774414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491400,293.12481689453125,297.1499938964844,293.1499938964844,0.1151521876454353,-2575.226318359375,304.1424865722656,0.7717695236206055,0.1741543114185333,0.1576830297708511,293.0201416015625,297.1499938964844,293.1499938964844,0.0046862843446433,-375.08001708984375,296.99029541015625,0.4982824325561523,0.050000000745058,0.0488034076988697,293.1431884765625,297.1499938964844,293.1499938964844,0.1731171458959579,-2774.2421875,304.1410827636719,0.8586958050727844,0.2418620586395263,0.1698867231607437,293.1636047363281,297.1499938964844,293.1499938964844,0.3038135468959808,-5879.21630859375,304.0950622558594,0.9990000128746032,0.4066670536994934,0.3612605631351471,293.24346923828125,297.1499938964844,293.1499938964844,0.0046158358454704,-1754.7296142578125,296.9187927246094,0.4982824325561523,0.050000000745058,0.23150235414505,290.6372375488281,291.1499938964844,259.9419860839844,258.6939697265625,279.1732482910156,293.2434997558594,290.62255859375,1.0,0.253072589635849,0.7750715613365173,0.7750715613365173,1.0,1.0,-1.1630712747573853,0.491780549287796,0.6712906956672668,0.2102497518062591,0.0,0.0,1.0,44.82215118408203,43.0,-162.93130493164062,-13143.5205078125,177.97979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,311.568359375,278.1499938964844,0.0,18000.0,313.95001220703125,32833.703125,36000.0,0.0,0.0,0.2779508531093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303464651107788,1.830374240875244,-2.7769190637627617e-05,0.0,0.0002820848021656,0.0,0.0,683.4868774414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491460,293.12408447265625,297.1499938964844,293.1499938964844,0.1171024963259697,-2612.330810546875,304.1417541503906,0.7737973928451538,0.1749356687068939,0.1583572328090667,293.0127868652344,297.1499938964844,293.1499938964844,0.0047686086036264,-382.9655151367188,296.9859313964844,0.4988720118999481,0.050000000745058,0.0487937666475772,293.14068603515625,297.1499938964844,293.1499938964844,0.1757087558507919,-2809.168212890625,304.1397705078125,0.8603989481925964,0.2425418198108673,0.1703144609928131,293.18560791015625,297.1499938964844,293.1499938964844,0.3070297241210937,-5924.49951171875,304.10870361328125,0.9990000128746032,0.4018276929855346,0.3599962890148163,293.2426452636719,297.1499938964844,293.1499938964844,0.0046165734529495,-1763.7138671875,296.8134155273437,0.4988720118999481,0.050000000745058,0.2314566224813461,290.4994201660156,291.1499938964844,259.8487243652344,258.6160583496094,279.13507080078125,293.2427062988281,290.4867858886719,1.0,0.2521812617778778,0.7745617032051086,0.7745617032051086,1.0,1.0,-1.162819504737854,0.4915945529937744,0.6712249517440796,0.2101525366306305,0.0,0.0,1.0,44.57575607299805,31.0,-174.5360107421875,-13052.416015625,177.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,311.3061828613281,278.1499938964844,0.0,18000.0,313.95001220703125,32438.4296875,36000.0,0.0,0.0,0.2839689254760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.0002881923574022,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491520,293.12408447265625,297.1499938964844,293.1499938964844,0.1171024963259697,-2612.330810546875,304.1417541503906,0.7737973928451538,0.1749356687068939,0.1583572328090667,293.0127868652344,297.1499938964844,293.1499938964844,0.0047686086036264,-382.9655151367188,296.9859313964844,0.4988720118999481,0.050000000745058,0.0487937666475772,293.14068603515625,297.1499938964844,293.1499938964844,0.1757087558507919,-2809.168212890625,304.1397705078125,0.8603989481925964,0.2425418198108673,0.1703144609928131,293.18560791015625,297.1499938964844,293.1499938964844,0.3070297241210937,-5924.49951171875,304.10870361328125,0.9990000128746032,0.4018276929855346,0.3599962890148163,293.2426452636719,297.1499938964844,293.1499938964844,0.0046165734529495,-1763.7138671875,296.8134155273437,0.4988720118999481,0.050000000745058,0.2314566224813461,290.4994201660156,291.1499938964844,259.8487243652344,258.6160583496094,279.13507080078125,293.2427062988281,290.4867858886719,1.0,0.2521812617778778,0.7745617032051086,0.7745617032051086,1.0,1.0,-1.162819504737854,0.4915945529937744,0.6712249517440796,0.2101525366306305,0.0,0.0,1.0,44.57575607299805,31.0,-174.5360107421875,-13052.416015625,177.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,311.3061828613281,278.1499938964844,0.0,18000.0,313.95001220703125,32438.4296875,36000.0,0.0,0.0,0.2839689254760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.0002881923574022,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491580,293.1231384277344,297.1499938964844,293.1499938964844,0.1186440959572792,-2641.22802734375,304.1419677734375,0.7843276262283325,0.1757875829935073,0.1590168178081512,293.0050964355469,297.1499938964844,293.1499938964844,0.0048389034345746,-389.3565673828125,297.0084228515625,0.5049789547920227,0.050000000745058,0.0486999899148941,293.1378479003906,297.1499938964844,293.1499938964844,0.1777655929327011,-2836.4248046875,304.1398010253906,0.8714737296104431,0.2433500587940216,0.1707958877086639,293.1839599609375,297.1499938964844,293.1499938964844,0.2975185513496399,-5769.4931640625,304.1386108398437,0.9990000128746032,0.401202380657196,0.3474210500717163,293.2411804199219,297.1499938964844,293.1499938964844,0.0046037700958549,-1765.0784912109375,296.732177734375,0.5049789547920227,0.050000000745058,0.2310117930173874,290.40350341796875,291.1499938964844,259.755126953125,258.5376281738281,279.10382080078125,293.2413024902344,290.39617919921875,1.0,0.2467354238033294,0.7740518450737,0.7740518450737,1.0,1.0,-1.1484533548355105,0.4852003753185272,0.6632529497146606,0.2065031826496124,0.0,0.0,1.0,42.00065612792969,25.0,-128.97549438476562,-12906.8046875,168.02554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,311.2031555175781,278.1499938964844,0.0,18000.0,313.95001220703125,32437.720703125,36000.0,0.0,0.0,0.2892456650733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002935475786216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491640,293.1231384277344,297.1499938964844,293.1499938964844,0.1186440959572792,-2641.22802734375,304.1419677734375,0.7843276262283325,0.1757875829935073,0.1590168178081512,293.0050964355469,297.1499938964844,293.1499938964844,0.0048389034345746,-389.3565673828125,297.0084228515625,0.5049789547920227,0.050000000745058,0.0486999899148941,293.1378479003906,297.1499938964844,293.1499938964844,0.1777655929327011,-2836.4248046875,304.1398010253906,0.8714737296104431,0.2433500587940216,0.1707958877086639,293.1839599609375,297.1499938964844,293.1499938964844,0.2975185513496399,-5769.4931640625,304.1386108398437,0.9990000128746032,0.401202380657196,0.3474210500717163,293.2411804199219,297.1499938964844,293.1499938964844,0.0046037700958549,-1765.0784912109375,296.732177734375,0.5049789547920227,0.050000000745058,0.2310117930173874,290.40350341796875,291.1499938964844,259.755126953125,258.5376281738281,279.10382080078125,293.2413024902344,290.39617919921875,1.0,0.2467354238033294,0.7740518450737,0.7740518450737,1.0,1.0,-1.1484533548355105,0.4852003753185272,0.6632529497146606,0.2065031826496124,0.0,0.0,1.0,42.00065612792969,25.0,-128.97549438476562,-12906.8046875,168.02554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,311.2031555175781,278.1499938964844,0.0,18000.0,313.95001220703125,32437.720703125,36000.0,0.0,0.0,0.2892456650733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002935475786216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491700,293.1225891113281,297.1499938964844,293.1499938964844,0.1192339807748794,-2652.07470703125,304.1423645019531,0.7910858988761902,0.1762331426143646,0.1593579947948455,293.0011901855469,297.1499938964844,293.1499938964844,0.0048701195046305,-391.9772033691406,297.03173828125,0.509053111076355,0.050000000745058,0.0486430674791336,293.1365661621094,297.1499938964844,293.1499938964844,0.1785061657428741,-2846.041015625,304.1402893066406,0.8786681294441223,0.2437567859888076,0.1710385531187057,293.1733093261719,297.1499938964844,293.1499938964844,0.2904243171215057,-5655.87939453125,304.153564453125,0.9990000128746032,0.4028592705726623,0.3395589888095855,293.2402038574219,297.1499938964844,293.1499938964844,0.0045933364890515,-1763.0303955078125,296.7032775878906,0.509053111076355,0.050000000745058,0.2307417690753936,290.375732421875,291.1499938964844,259.7084045410156,258.49835205078125,279.0889587402344,293.2403259277344,290.37115478515625,1.0,0.243529126048088,0.7737969160079956,0.7737969160079956,1.0,1.0,-1.1393245458602903,0.4811616837978363,0.6581628322601318,0.2041739374399185,0.0,0.0,1.0,40.43234252929688,25.0,-96.62102508544922,-12839.6865234375,162.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818664550781,311.2064819335937,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2962366938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003006425977218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491760,293.1220397949219,297.1499938964844,293.1499938964844,0.1197041869163513,-2660.5595703125,304.14288330078125,0.7985880374908447,0.1766896992921829,0.1597055047750473,292.99725341796875,297.1499938964844,293.1499938964844,0.0048992112278938,-394.2548522949219,297.0626220703125,0.5137057900428772,0.050000000745058,0.0485830530524253,293.1351928710937,297.1499938964844,293.1499938964844,0.1790631711483001,-2853.120849609375,304.1410522460937,0.8867301344871521,0.2441968917846679,0.1712872087955474,293.1578369140625,297.1499938964844,293.1499938964844,0.2822635769844055,-5525.51123046875,304.1677551269531,0.9990000128746032,0.4055941104888916,0.3310685753822326,293.239013671875,297.1499938964844,293.1499938964844,0.0045809270814061,-1759.4462890625,296.6819763183594,0.5137057900428772,0.050000000745058,0.2304570972919464,290.3608703613281,291.1499938964844,259.66180419921875,258.4591369628906,279.0739440917969,293.2391967773437,290.3594970703125,1.0,0.2400028705596923,0.7736786007881165,0.7736786007881165,1.0,1.0,-1.1294357776641846,0.4768073856830597,0.6526283025741577,0.2016875147819519,0.0,0.0,1.0,38.77680969238281,28.0,-59.63840866088867,-12794.068359375,156.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,311.2797241210937,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2985994815826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003030405205208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491820,293.1209716796875,297.1499938964844,293.1499938964844,0.1203228086233139,-2671.173095703125,304.14422607421875,0.8091980218887329,0.1776109188795089,0.1604577153921127,292.989501953125,297.1499938964844,293.1499938964844,0.004954763688147,-398.07318115234375,297.1464233398437,0.5202170610427856,0.050000000745058,0.0485069416463375,293.1322326660156,297.1499938964844,293.1499938964844,0.1797396689653396,-2861.204345703125,304.1429138183594,0.8982442617416382,0.2451712489128112,0.1718894243240356,293.1211242675781,297.1499938964844,293.1499938964844,0.2706262469291687,-5340.84765625,304.1807556152344,0.9990000128746032,0.4128383100032806,0.3199745118618011,293.2362670898437,297.1499938964844,293.1499938964844,0.0045541827566921,-1749.215576171875,296.6624450683594,0.5202170610427856,0.050000000745058,0.2300960421562194,290.37017822265625,291.1499938964844,259.5692138671875,258.3810729980469,279.0396728515625,293.2364807128906,290.3728942871094,1.0,0.2358224093914032,0.7734420895576477,0.7734420895576477,1.0,1.0,-1.117215633392334,0.4714477658271789,0.645767867565155,0.1985477060079574,0.0,0.0,1.0,36.68137741088867,31.0,5.008973598480225,-12788.013671875,148.85830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,311.485595703125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3020849823951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065778291784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
