time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491880,293.1209716796875,297.1499938964844,293.1499938964844,0.1203228086233139,-2671.173095703125,304.14422607421875,0.8091980218887329,0.1776109188795089,0.1604577153921127,292.989501953125,297.1499938964844,293.1499938964844,0.004954763688147,-398.07318115234375,297.1464233398437,0.5202170610427856,0.050000000745058,0.0485069416463375,293.1322326660156,297.1499938964844,293.1499938964844,0.1797396689653396,-2861.204345703125,304.1429138183594,0.8982442617416382,0.2451712489128112,0.1718894243240356,293.1211242675781,297.1499938964844,293.1499938964844,0.2706262469291687,-5340.84765625,304.1807556152344,0.9990000128746032,0.4128383100032806,0.3199745118618011,293.2362670898437,297.1499938964844,293.1499938964844,0.0045541827566921,-1749.215576171875,296.6624450683594,0.5202170610427856,0.050000000745058,0.2300960421562194,290.37017822265625,291.1499938964844,259.5692138671875,258.3810729980469,279.0396728515625,293.2364807128906,290.3728942871094,1.0,0.2358224093914032,0.7734420895576477,0.7734420895576477,1.0,1.0,-1.117215633392334,0.4714477658271789,0.645767867565155,0.1985477060079574,0.0,0.0,1.0,36.68137741088867,31.0,5.008973598480225,-12788.013671875,148.85830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,311.485595703125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3020849823951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065778291784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491940,293.1199951171875,297.1499938964844,293.1499938964844,0.1207425817847251,-2677.906005859375,304.1454467773437,0.8155826926231384,0.1785463094711303,0.1612548530101776,292.9817810058594,297.1499938964844,293.1499938964844,0.0050116535276174,-401.6298522949219,297.2450866699219,0.5240254402160645,0.050000000745058,0.0484661124646663,293.12921142578125,297.1499938964844,293.1499938964844,0.1801693737506866,-2865.909912109375,304.1445617675781,0.9055233001708984,0.2462372779846191,0.1725871860980987,293.08856201171875,297.1499938964844,293.1499938964844,0.2633381485939026,-5226.20458984375,304.18243408203125,0.9990000128746032,0.4201837480068207,0.3138626515865326,293.23309326171875,297.1499938964844,293.1499938964844,0.0045271809212863,-1737.443359375,296.6584777832031,0.5240254402160645,0.050000000745058,0.229902371764183,290.404052734375,291.1499938964844,259.4778747558594,258.3038024902344,279.0025634765625,293.2333068847656,290.4086303710937,1.0,0.2336274683475494,0.773205578327179,0.773205578327179,1.0,1.0,-1.111390471458435,0.4688881337642669,0.6425023674964905,0.1970179378986358,0.0,0.0,1.0,35.56757736206055,34.0,42.779544830322266,-12846.2900390625,145.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,311.7206726074219,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3090813755989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003136782906949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492000,293.1199951171875,297.1499938964844,293.1499938964844,0.1207425817847251,-2677.906005859375,304.1454467773437,0.8155826926231384,0.1785463094711303,0.1612548530101776,292.9817810058594,297.1499938964844,293.1499938964844,0.0050116535276174,-401.6298522949219,297.2450866699219,0.5240254402160645,0.050000000745058,0.0484661124646663,293.12921142578125,297.1499938964844,293.1499938964844,0.1801693737506866,-2865.909912109375,304.1445617675781,0.9055233001708984,0.2462372779846191,0.1725871860980987,293.08856201171875,297.1499938964844,293.1499938964844,0.2633381485939026,-5226.20458984375,304.18243408203125,0.9990000128746032,0.4201837480068207,0.3138626515865326,293.23309326171875,297.1499938964844,293.1499938964844,0.0045271809212863,-1737.443359375,296.6584777832031,0.5240254402160645,0.050000000745058,0.229902371764183,290.404052734375,291.1499938964844,259.4778747558594,258.3038024902344,279.0025634765625,293.2333068847656,290.4086303710937,1.0,0.2336274683475494,0.773205578327179,0.773205578327179,1.0,1.0,-1.111390471458435,0.4688881337642669,0.6425023674964905,0.1970179378986358,0.0,0.0,1.0,35.56757736206055,34.0,42.779544830322266,-12846.2900390625,145.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,311.7206726074219,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3090813755989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003136782906949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492060,293.1191101074219,297.1499938964844,293.1499938964844,0.1210195049643516,-2681.86962890625,304.1465148925781,0.8187164664268494,0.1794892996549606,0.1620863378047943,292.9741516113281,297.1499938964844,293.1499938964844,0.0050696125254035,-404.9939270019531,297.3541259765625,0.5254239439964294,0.050000000745058,0.0484517253935337,293.126220703125,297.1499938964844,293.1499938964844,0.1804200708866119,-2868.18701171875,304.1459350585937,0.909267783164978,0.2473676800727844,0.1733540296554565,293.0646667480469,297.1499938964844,293.1499938964844,0.2596151232719421,-5168.72802734375,304.1777038574219,0.9990000128746032,0.4266049563884735,0.3116810619831085,293.2299194335937,297.1499938964844,293.1499938964844,0.004500949755311,-1724.94091796875,296.6649475097656,0.5254239439964294,0.050000000745058,0.2298341244459152,290.4544372558594,291.1499938964844,259.38836669921875,258.2278747558594,278.9635009765625,293.2301330566406,290.46099853515625,1.0,0.2330729365348816,0.7730385065078735,0.7730385065078735,1.0,1.0,-1.1105895042419434,0.4685358703136444,0.6420536041259766,0.1967427730560302,0.0,0.0,1.0,35.191139221191406,37.0,70.0772476196289,-12976.0400390625,144.2299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,312.0289001464844,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3112314641475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158603503834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492120,293.1191101074219,297.1499938964844,293.1499938964844,0.1210195049643516,-2681.86962890625,304.1465148925781,0.8187164664268494,0.1794892996549606,0.1620863378047943,292.9741516113281,297.1499938964844,293.1499938964844,0.0050696125254035,-404.9939270019531,297.3541259765625,0.5254239439964294,0.050000000745058,0.0484517253935337,293.126220703125,297.1499938964844,293.1499938964844,0.1804200708866119,-2868.18701171875,304.1459350585937,0.909267783164978,0.2473676800727844,0.1733540296554565,293.0646667480469,297.1499938964844,293.1499938964844,0.2596151232719421,-5168.72802734375,304.1777038574219,0.9990000128746032,0.4266049563884735,0.3116810619831085,293.2299194335937,297.1499938964844,293.1499938964844,0.004500949755311,-1724.94091796875,296.6649475097656,0.5254239439964294,0.050000000745058,0.2298341244459152,290.4544372558594,291.1499938964844,259.38836669921875,258.2278747558594,278.9635009765625,293.2301330566406,290.46099853515625,1.0,0.2330729365348816,0.7730385065078735,0.7730385065078735,1.0,1.0,-1.1105895042419434,0.4685358703136444,0.6420536041259766,0.1967427730560302,0.0,0.0,1.0,35.191139221191406,37.0,70.0772476196289,-12976.0400390625,144.2299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,312.0289001464844,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3112314641475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158603503834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492180,293.11834716796875,297.1499938964844,293.1499938964844,0.12122343480587,-2684.45654296875,304.1473083496094,0.8191735148429871,0.1804253160953521,0.1629352122545242,292.9667358398437,297.1499938964844,293.1499938964844,0.005129212513566,-408.3268127441406,297.468994140625,0.5247310400009155,0.050000000745058,0.0484588034451007,293.1234436035156,297.1499938964844,293.1499938964844,0.1805932074785232,-2869.451171875,304.1470031738281,0.9096813201904296,0.248536616563797,0.1741677969694137,293.0504455566406,297.1499938964844,293.1499938964844,0.2590101361274719,-5161.12353515625,304.1694030761719,0.9990000128746032,0.4316679239273071,0.3127577602863312,293.2270812988281,297.1499938964844,293.1499938964844,0.0044746189378201,-1711.9599609375,296.6763916015625,0.5247310400009155,0.050000000745058,0.2298676967620849,290.5135192871094,291.1499938964844,259.3011779785156,258.1536865234375,278.9236145019531,293.2272644042969,290.5198669433594,1.0,0.2338680326938629,0.7728714346885681,0.7728714346885681,1.0,1.0,-1.1139247417449951,0.4699935019016266,0.6439312696456909,0.1974924951791763,0.0,0.0,1.0,35.41389846801758,40.0,79.38223266601562,-13128.6748046875,145.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180053710937,312.3052673339844,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3124153614044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00031706187292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492240,293.11834716796875,297.1499938964844,293.1499938964844,0.12122343480587,-2684.45654296875,304.1473083496094,0.8191735148429871,0.1804253160953521,0.1629352122545242,292.9667358398437,297.1499938964844,293.1499938964844,0.005129212513566,-408.3268127441406,297.468994140625,0.5247310400009155,0.050000000745058,0.0484588034451007,293.1234436035156,297.1499938964844,293.1499938964844,0.1805932074785232,-2869.451171875,304.1470031738281,0.9096813201904296,0.248536616563797,0.1741677969694137,293.0504455566406,297.1499938964844,293.1499938964844,0.2590101361274719,-5161.12353515625,304.1694030761719,0.9990000128746032,0.4316679239273071,0.3127577602863312,293.2270812988281,297.1499938964844,293.1499938964844,0.0044746189378201,-1711.9599609375,296.6763916015625,0.5247310400009155,0.050000000745058,0.2298676967620849,290.5135192871094,291.1499938964844,259.3011779785156,258.1536865234375,278.9236145019531,293.2272644042969,290.5198669433594,1.0,0.2338680326938629,0.7728714346885681,0.7728714346885681,1.0,1.0,-1.1139247417449951,0.4699935019016266,0.6439312696456909,0.1974924951791763,0.0,0.0,1.0,35.41389846801758,40.0,79.38223266601562,-13128.6748046875,145.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180053710937,312.3052673339844,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3124153614044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00031706187292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492300,293.1180419921875,297.1499938964844,293.1499938964844,0.1213430166244506,-2686.114990234375,304.1475830078125,0.8185480237007141,0.1808869689702987,0.1633613854646682,292.9631042480469,297.1499938964844,293.1499938964844,0.0051606963388621,-410.1276245117188,297.5260009765625,0.5237231254577637,0.050000000745058,0.0484692454338073,293.12213134765625,297.1499938964844,293.1499938964844,0.180718332529068,-2870.632568359375,304.1473083496094,0.9087997078895568,0.2491295039653778,0.1745867878198623,293.0468444824219,297.1499938964844,293.1499938964844,0.259806364774704,-5174.888671875,304.1644287109375,0.9990000128746032,0.4336361587047577,0.3143382668495178,293.22589111328125,297.1499938964844,293.1499938964844,0.0044621331617236,-1705.850830078125,296.68096923828125,0.5237231254577637,0.050000000745058,0.2299172282218933,290.5411682128906,291.1499938964844,259.25860595703125,258.11737060546875,278.903564453125,293.2260437011719,290.5469970703125,1.0,0.2346960753202438,0.7727879285812378,0.7727879285812378,1.0,1.0,-1.1169077157974243,0.471298336982727,0.6456093192100525,0.1981932967901229,0.0,0.0,1.0,35.71784973144531,40.0,77.24461364746094,-13209.1982421875,146.94354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,312.4248046875,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3175655305385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003222886589355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492360,293.1177673339844,297.1499938964844,293.1499938964844,0.1214761286973953,-2688.04833984375,304.1477966308594,0.8174337148666382,0.1813428699970245,0.1637867987155914,292.95953369140625,297.1499938964844,293.1499938964844,0.0051935738883912,-412.0401611328125,297.5823974609375,0.5223492383956909,0.050000000745058,0.0484837479889392,293.1208801269531,297.1499938964844,293.1499938964844,0.1808717399835586,-2872.208984375,304.14752197265625,0.9073156118392944,0.2497248947620391,0.1750114262104034,293.0454406738281,297.1499938964844,293.1499938964844,0.261251151561737,-5198.9521484375,304.1591796875,0.9990000128746032,0.4352214932441711,0.3165207505226135,293.224853515625,297.1499938964844,293.1499938964844,0.0044503635726869,-1700.105224609375,296.684326171875,0.5223492383956909,0.050000000745058,0.2299860268831253,290.5669860839844,291.1499938964844,259.2168273925781,258.0816955566406,278.8837890625,293.2249755859375,290.5727844238281,1.0,0.2357728630304336,0.772630512714386,0.772630512714386,1.0,1.0,-1.1206469535827637,0.4729263186454773,0.6477206349372864,0.1990731656551361,0.0,0.0,1.0,36.135066986083984,43.0,75.70756530761719,-13306.5439453125,148.7631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.305419921875,312.5694885253906,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3183178603649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003230521688237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492420,293.1174011230469,297.1499938964844,293.1499938964844,0.121741198003292,-2691.926513671875,304.1480712890625,0.813934862613678,0.1822332292795181,0.1646301001310348,292.9527282714844,297.1499938964844,293.1499938964844,0.0052621704526245,-416.0469055175781,297.6953430175781,0.5187106132507324,0.050000000745058,0.0485237687826156,293.1186828613281,297.1499938964844,293.1499938964844,0.1811960190534591,-2875.621337890625,304.1477966308594,0.9029260277748108,0.2509095966815948,0.1758679747581482,293.0486755371094,297.1499938964844,293.1499938964844,0.2657840549945831,-5272.833984375,304.1485595703125,0.9990000128746032,0.4372306168079376,0.3224653005599975,293.2232971191406,297.1499938964844,293.1499938964844,0.0044269193895161,-1688.738525390625,296.689697265625,0.5187106132507324,0.050000000745058,0.2301758676767349,290.6177062988281,291.1499938964844,259.1358337402344,258.01239013671875,278.8446655273437,293.2233581542969,290.62261962890625,1.0,0.2385802119970321,0.7723157405853271,0.7723157405853271,1.0,1.0,-1.1300973892211914,0.4770484566688537,0.6530489325523376,0.2013222426176071,0.0,0.0,1.0,37.27571487426758,46.0,68.94336700439453,-13501.8935546875,153.5749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5785522460937,312.817138671875,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3193585872650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241083759348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492480,293.1174011230469,297.1499938964844,293.1499938964844,0.121741198003292,-2691.926513671875,304.1480712890625,0.813934862613678,0.1822332292795181,0.1646301001310348,292.9527282714844,297.1499938964844,293.1499938964844,0.0052621704526245,-416.0469055175781,297.6953430175781,0.5187106132507324,0.050000000745058,0.0485237687826156,293.1186828613281,297.1499938964844,293.1499938964844,0.1811960190534591,-2875.621337890625,304.1477966308594,0.9029260277748108,0.2509095966815948,0.1758679747581482,293.0486755371094,297.1499938964844,293.1499938964844,0.2657840549945831,-5272.833984375,304.1485595703125,0.9990000128746032,0.4372306168079376,0.3224653005599975,293.2232971191406,297.1499938964844,293.1499938964844,0.0044269193895161,-1688.738525390625,296.689697265625,0.5187106132507324,0.050000000745058,0.2301758676767349,290.6177062988281,291.1499938964844,259.1358337402344,258.01239013671875,278.8446655273437,293.2233581542969,290.62261962890625,1.0,0.2385802119970321,0.7723157405853271,0.7723157405853271,1.0,1.0,-1.1300973892211914,0.4770484566688537,0.6530489325523376,0.2013222426176071,0.0,0.0,1.0,37.27571487426758,46.0,68.94336700439453,-13501.8935546875,153.5749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5785522460937,312.817138671875,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3193585872650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241083759348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492540,293.11724853515625,297.1499938964844,293.1499938964844,0.1221295967698097,-2698.253662109375,304.1480712890625,0.8090184330940247,0.1830914318561554,0.1654575616121292,292.9462890625,297.1499938964844,293.1499938964844,0.0053360536694526,-420.5884704589844,297.80242919921875,0.5142166018486023,0.050000000745058,0.048576720058918,293.1168518066406,297.1499938964844,293.1499938964844,0.1817254573106765,-2881.876708984375,304.14764404296875,0.8971269130706787,0.2520761787891388,0.1767229735851287,293.0590515136719,297.1499938964844,293.1499938964844,0.2724576890468597,-5380.14892578125,304.137939453125,0.9990000128746032,0.4377041459083557,0.3301658630371094,293.2224426269531,297.1499938964844,293.1499938964844,0.0044057415798306,-1679.07373046875,296.6861267089844,0.5142166018486023,0.050000000745058,0.2304270416498184,290.6545715332031,291.1499938964844,259.0587463378906,257.9462280273437,278.8063659667969,293.22247314453125,290.6575622558594,1.0,0.2421178519725799,0.7720010280609131,0.7720010280609131,1.0,1.0,-1.1417241096496582,0.4821319878101349,0.6595920920372009,0.2041151523590088,0.0,0.0,1.0,38.7748908996582,49.0,50.240230560302734,-13691.4150390625,159.7784881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7869873046875,313.0008239746094,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.324882298707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003297142393421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492600,293.11724853515625,297.1499938964844,293.1499938964844,0.1221295967698097,-2698.253662109375,304.1480712890625,0.8090184330940247,0.1830914318561554,0.1654575616121292,292.9462890625,297.1499938964844,293.1499938964844,0.0053360536694526,-420.5884704589844,297.80242919921875,0.5142166018486023,0.050000000745058,0.048576720058918,293.1168518066406,297.1499938964844,293.1499938964844,0.1817254573106765,-2881.876708984375,304.14764404296875,0.8971269130706787,0.2520761787891388,0.1767229735851287,293.0590515136719,297.1499938964844,293.1499938964844,0.2724576890468597,-5380.14892578125,304.137939453125,0.9990000128746032,0.4377041459083557,0.3301658630371094,293.2224426269531,297.1499938964844,293.1499938964844,0.0044057415798306,-1679.07373046875,296.6861267089844,0.5142166018486023,0.050000000745058,0.2304270416498184,290.6545715332031,291.1499938964844,259.0587463378906,257.9462280273437,278.8063659667969,293.22247314453125,290.6575622558594,1.0,0.2421178519725799,0.7720010280609131,0.7720010280609131,1.0,1.0,-1.1417241096496582,0.4821319878101349,0.6595920920372009,0.2041151523590088,0.0,0.0,1.0,38.7748908996582,49.0,50.240230560302734,-13691.4150390625,159.7784881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7869873046875,313.0008239746094,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.324882298707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003297142393421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492660,293.1172790527344,297.1499938964844,293.1499938964844,0.122622475028038,-2706.63623046875,304.1478881835937,0.8029385805130005,0.183915838599205,0.1662655770778656,292.9402770996094,297.1499938964844,293.1499938964844,0.0054163848981261,-425.709716796875,297.9042358398437,0.5092189311981201,0.050000000745058,0.0486407727003097,293.1153564453125,297.1499938964844,293.1499938964844,0.1824321746826172,-2890.55419921875,304.1472473144531,0.890271008014679,0.2532218396663666,0.1775719076395034,293.0755615234375,297.1499938964844,293.1499938964844,0.280895471572876,-5514.326171875,304.1279296875,0.9990000128746032,0.4366737306118011,0.3392469882965088,293.22222900390625,297.1499938964844,293.1499938964844,0.0043871444649994,-1671.085693359375,296.6740417480469,0.5092189311981201,0.050000000745058,0.2307308763265609,290.6786193847656,291.1499938964844,258.986083984375,257.8836669921875,278.769775390625,293.22222900390625,290.680908203125,1.0,0.2462359815835952,0.7706469297409058,0.7706469297409058,1.0,1.0,-1.1550538539886477,0.4879329204559326,0.6671208739280701,0.2072967886924743,0.0,0.0,1.0,40.58055114746094,52.0,35.69158172607422,-13903.125,167.1992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0157775878906,313.2020263671875,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3264524340629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313077322673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492720,293.1172790527344,297.1499938964844,293.1499938964844,0.122622475028038,-2706.63623046875,304.1478881835937,0.8029385805130005,0.183915838599205,0.1662655770778656,292.9402770996094,297.1499938964844,293.1499938964844,0.0054163848981261,-425.709716796875,297.9042358398437,0.5092189311981201,0.050000000745058,0.0486407727003097,293.1153564453125,297.1499938964844,293.1499938964844,0.1824321746826172,-2890.55419921875,304.1472473144531,0.890271008014679,0.2532218396663666,0.1775719076395034,293.0755615234375,297.1499938964844,293.1499938964844,0.280895471572876,-5514.326171875,304.1279296875,0.9990000128746032,0.4366737306118011,0.3392469882965088,293.22222900390625,297.1499938964844,293.1499938964844,0.0043871444649994,-1671.085693359375,296.6740417480469,0.5092189311981201,0.050000000745058,0.2307308763265609,290.6786193847656,291.1499938964844,258.986083984375,257.8836669921875,278.769775390625,293.22222900390625,290.680908203125,1.0,0.2462359815835952,0.7706469297409058,0.7706469297409058,1.0,1.0,-1.1550538539886477,0.4879329204559326,0.6671208739280701,0.2072967886924743,0.0,0.0,1.0,40.58055114746094,52.0,35.69158172607422,-13903.125,167.1992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0157775878906,313.2020263671875,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3264524340629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313077322673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492780,293.11749267578125,297.1499938964844,293.1499938964844,0.1229925528168678,-2712.633544921875,304.1479797363281,0.7961549162864685,0.1847035884857177,0.1670506298542022,292.9346618652344,297.1499938964844,293.1499938964844,0.0054980386048555,-430.7107849121094,298.0105895996094,0.5039918422698975,0.050000000745058,0.0487143583595752,293.1141357421875,297.1499938964844,293.1499938964844,0.1829761117696762,-2896.9638671875,304.14727783203125,0.8827670812606812,0.2543427348136902,0.1784115582704544,293.0973205566406,297.1499938964844,293.1499938964844,0.2902784943580627,-5661.48828125,304.1197204589844,0.9990000128746032,0.434160828590393,0.3493881225585937,293.2225646972656,297.1499938964844,293.1499938964844,0.0043679717928171,-1662.2894287109375,296.665283203125,0.5039918422698975,0.050000000745058,0.231079950928688,290.7113037109375,291.1499938964844,258.9183349609375,257.8251647949219,278.8451232910156,293.2225341796875,290.7160339355469,1.0,0.2508080303668976,0.7437615990638733,0.7437615990638733,1.0,1.0,-1.1696832180023191,0.4904125034809112,0.6792707443237305,0.2069122046232223,0.0,0.0,1.0,42.64756393432617,55.0,50.05805587768555,-14062.009765625,175.69186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941223144531,313.3595886230469,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3277146220207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003325886791571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492840,293.11749267578125,297.1499938964844,293.1499938964844,0.1229925528168678,-2712.633544921875,304.1479797363281,0.7961549162864685,0.1847035884857177,0.1670506298542022,292.9346618652344,297.1499938964844,293.1499938964844,0.0054980386048555,-430.7107849121094,298.0105895996094,0.5039918422698975,0.050000000745058,0.0487143583595752,293.1141357421875,297.1499938964844,293.1499938964844,0.1829761117696762,-2896.9638671875,304.14727783203125,0.8827670812606812,0.2543427348136902,0.1784115582704544,293.0973205566406,297.1499938964844,293.1499938964844,0.2902784943580627,-5661.48828125,304.1197204589844,0.9990000128746032,0.434160828590393,0.3493881225585937,293.2225646972656,297.1499938964844,293.1499938964844,0.0043679717928171,-1662.2894287109375,296.665283203125,0.5039918422698975,0.050000000745058,0.231079950928688,290.7113037109375,291.1499938964844,258.9183349609375,257.8251647949219,278.8451232910156,293.2225341796875,290.7160339355469,1.0,0.2508080303668976,0.7437615990638733,0.7437615990638733,1.0,1.0,-1.1696832180023191,0.4904125034809112,0.6792707443237305,0.2069122046232223,0.0,0.0,1.0,42.64756393432617,55.0,50.05805587768555,-14062.009765625,175.69186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941223144531,313.3595886230469,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3277146220207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003325886791571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492900,293.1176452636719,297.1499938964844,293.1499938964844,0.1231121569871902,-2714.377685546875,304.14813232421875,0.7926075458526611,0.1850820630788803,0.1674326509237289,292.9320678710937,297.1499938964844,293.1499938964844,0.0055383248254656,-433.0700073242188,298.0664978027344,0.5013525485992432,0.050000000745058,0.0487543120980262,293.1136779785156,297.1499938964844,293.1499938964844,0.1831574290990829,-2898.934814453125,304.1474609375,0.8788757920265198,0.2548916935920715,0.1788260191679,293.1099548339844,297.1499938964844,293.1499938964844,0.295189768075943,-5737.7646484375,304.1163024902344,0.9990000128746032,0.4323492050170898,0.3547724187374115,293.22296142578125,297.1499938964844,293.1499938964844,0.0043564708903431,-1656.89306640625,296.66357421875,0.5013525485992432,0.050000000745058,0.2312694638967514,290.7335510253906,291.1499938964844,258.886474609375,257.7975769042969,278.8821105957031,293.2229309082031,290.7381896972656,1.0,0.253229409456253,0.7331576943397522,0.7331576943397522,1.0,1.0,-1.1773773431777954,0.4919295608997345,0.6854478120803833,0.2069224268198013,0.0,0.0,1.0,43.76744079589844,55.0,55.15879440307617,-14139.390625,180.2993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26666259765625,313.42205810546875,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3330662846565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003380199486855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492960,293.11785888671875,297.1499938964844,293.1499938964844,0.1232205331325531,-2715.91796875,304.1482849121094,0.7890002131462097,0.1854505538940429,0.1678073704242706,292.9295654296875,297.1499938964844,293.1499938964844,0.0055788429453969,-435.4247131347656,298.1224670410156,0.4987179338932037,0.050000000745058,0.0487961508333683,293.1132507324219,297.1499938964844,293.1499938964844,0.1833268254995346,-2900.7509765625,304.1476135253906,0.8749406933784485,0.2554333806037903,0.1792366355657577,293.1236267089844,297.1499938964844,293.1499938964844,0.3002805709838867,-5816.41259765625,304.1131896972656,0.9990000128746032,0.4301710128784179,0.360324889421463,293.2235107421875,297.1499938964844,293.1499938964844,0.0043450747616589,-1651.5179443359375,296.6615905761719,0.4987179338932037,0.050000000745058,0.2314679324626922,290.7559509277344,291.1499938964844,258.8560791015625,257.77117919921875,278.9161682128906,293.2234191894531,290.7609558105469,1.0,0.2557243704795837,0.724031925201416,0.724031925201416,1.0,1.0,-1.1852729320526123,0.4936385750770569,0.6916343569755554,0.207084521651268,0.0,0.0,1.0,44.93876266479492,58.0,60.23194885253906,-14231.603515625,185.1272125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369384765625,313.51275634765625,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3341031372547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390722267795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1233766078948974,-2717.867431640625,304.1485900878906,0.7817144393920898,0.1861582398414611,0.1685350239276886,292.9249267578125,297.1499938964844,293.1499938964844,0.0056602419354021,-440.0558776855469,298.23602294921875,0.4934931993484497,0.050000000745058,0.0488849133253097,293.112548828125,297.1499938964844,293.1499938964844,0.1835911273956298,-2903.395263671875,304.14794921875,0.8670603036880493,0.2565045952796936,0.180048182606697,293.1539611816406,297.1499938964844,293.1499938964844,0.3108223378658294,-5977.9482421875,304.10791015625,0.9990000128746032,0.4246967434883117,0.3718297183513641,293.224853515625,297.1499938964844,293.1499938964844,0.0043207551352679,-1640.022705078125,296.65887451171875,0.4934931993484497,0.050000000745058,0.2318889945745468,290.8046569824219,291.1499938964844,258.7997741699219,257.7221984863281,278.9739990234375,293.2247619628906,290.80938720703125,1.0,0.2608926296234131,0.7094388604164124,0.7094388604164124,1.0,1.0,-1.2015416622161863,0.4976299107074737,0.7039117217063904,0.2078859061002731,0.0,0.0,1.0,47.41944885253906,46.0,64.20304870605469,-14412.24609375,195.3908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5461730957031,313.6659851074219,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3358893990516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000340885046171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1233766078948974,-2717.867431640625,304.1485900878906,0.7817144393920898,0.1861582398414611,0.1685350239276886,292.9249267578125,297.1499938964844,293.1499938964844,0.0056602419354021,-440.0558776855469,298.23602294921875,0.4934931993484497,0.050000000745058,0.0488849133253097,293.112548828125,297.1499938964844,293.1499938964844,0.1835911273956298,-2903.395263671875,304.14794921875,0.8670603036880493,0.2565045952796936,0.180048182606697,293.1539611816406,297.1499938964844,293.1499938964844,0.3108223378658294,-5977.9482421875,304.10791015625,0.9990000128746032,0.4246967434883117,0.3718297183513641,293.224853515625,297.1499938964844,293.1499938964844,0.0043207551352679,-1640.022705078125,296.65887451171875,0.4934931993484497,0.050000000745058,0.2318889945745468,290.8046569824219,291.1499938964844,258.7997741699219,257.7221984863281,278.9739990234375,293.2247619628906,290.80938720703125,1.0,0.2608926296234131,0.7094388604164124,0.7094388604164124,1.0,1.0,-1.2015416622161863,0.4976299107074737,0.7039117217063904,0.2078859061002731,0.0,0.0,1.0,47.41944885253906,46.0,64.20304870605469,-14412.24609375,195.3908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5461730957031,313.6659851074219,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3358893990516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000340885046171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493140,293.1187744140625,297.1499938964844,293.1499938964844,0.1234033405780792,-2717.447998046875,304.1490173339844,0.7834384441375732,0.1868808716535568,0.169167011976242,292.9205017089844,297.1499938964844,293.1499938964844,0.0057305116206407,-443.7869262695313,298.35125732421875,0.4939387440681457,0.050000000745058,0.048877015709877,293.1113586425781,297.1499938964844,293.1499938964844,0.1837752610445022,-2904.97021484375,304.1483459472656,0.8691369295120239,0.257693886756897,0.180850014090538,293.1788024902344,297.1499938964844,293.1499938964844,0.3092562258243561,-5946.36181640625,304.1251525878906,0.9990000128746032,0.4195224344730377,0.3708251714706421,293.2261657714844,297.1499938964844,293.1499938964844,0.0042878598906099,-1625.1986083984375,296.65753173828125,0.4939387440681457,0.050000000745058,0.2318515181541443,290.856201171875,291.1499938964844,258.75,257.6786804199219,279.0240478515625,293.2261047363281,290.86279296875,1.0,0.2601668834686279,0.6994185447692871,0.6994185447692871,1.0,1.0,-1.2020124197006226,0.4953983724117279,0.706614077091217,0.2056526839733123,0.0,0.0,1.0,47.22808456420898,34.0,77.02410888671875,-14456.802734375,195.1539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6991271972656,313.8128967285156,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3420711457729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003471587260719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493200,293.1187744140625,297.1499938964844,293.1499938964844,0.1234033405780792,-2717.447998046875,304.1490173339844,0.7834384441375732,0.1868808716535568,0.169167011976242,292.9205017089844,297.1499938964844,293.1499938964844,0.0057305116206407,-443.7869262695313,298.35125732421875,0.4939387440681457,0.050000000745058,0.048877015709877,293.1113586425781,297.1499938964844,293.1499938964844,0.1837752610445022,-2904.97021484375,304.1483459472656,0.8691369295120239,0.257693886756897,0.180850014090538,293.1788024902344,297.1499938964844,293.1499938964844,0.3092562258243561,-5946.36181640625,304.1251525878906,0.9990000128746032,0.4195224344730377,0.3708251714706421,293.2261657714844,297.1499938964844,293.1499938964844,0.0042878598906099,-1625.1986083984375,296.65753173828125,0.4939387440681457,0.050000000745058,0.2318515181541443,290.856201171875,291.1499938964844,258.75,257.6786804199219,279.0240478515625,293.2261047363281,290.86279296875,1.0,0.2601668834686279,0.6994185447692871,0.6994185447692871,1.0,1.0,-1.2020124197006226,0.4953983724117279,0.706614077091217,0.2056526839733123,0.0,0.0,1.0,47.22808456420898,34.0,77.02410888671875,-14456.802734375,195.1539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6991271972656,313.8128967285156,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3420711457729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003471587260719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493260,293.1185302734375,297.1499938964844,293.1499938964844,0.1230655461549758,-2709.986328125,304.1499328613281,0.7935342192649841,0.187721386551857,0.1697945594787597,292.91571044921875,297.1499938964844,293.1499938964844,0.005783864762634,-445.76953125,298.482421875,0.4995488226413727,0.050000000745058,0.0487826690077781,293.1100769042969,297.1499938964844,293.1499938964844,0.1833933442831039,-2898.841064453125,304.1495666503906,0.8803617358207703,0.2589350938796997,0.1816322803497314,293.1793212890625,297.1499938964844,293.1499938964844,0.2956344485282898,-5725.78955078125,304.1564025878906,0.9990000128746032,0.4186327159404754,0.3585545420646667,293.2265930175781,297.1499938964844,293.1499938964844,0.0042445487342774,-1604.6226806640625,296.67706298828125,0.4995488226413727,0.050000000745058,0.2314039766788482,290.94061279296875,291.1499938964844,258.7042236328125,257.6383972167969,279.06396484375,293.2265930175781,290.9515991210937,1.0,0.2548941373825073,0.6929011344909668,0.6929011344909668,1.0,1.0,-1.1883305311203003,0.4877620339393616,0.7005685567855835,0.2007134109735489,0.0,0.0,1.0,44.642520904541016,25.0,120.48871612548828,-14429.8251953125,185.4999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9574279785156,314.0746459960937,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3435094952583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003486184868961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493320,293.1185302734375,297.1499938964844,293.1499938964844,0.1230655461549758,-2709.986328125,304.1499328613281,0.7935342192649841,0.187721386551857,0.1697945594787597,292.91571044921875,297.1499938964844,293.1499938964844,0.005783864762634,-445.76953125,298.482421875,0.4995488226413727,0.050000000745058,0.0487826690077781,293.1100769042969,297.1499938964844,293.1499938964844,0.1833933442831039,-2898.841064453125,304.1495666503906,0.8803617358207703,0.2589350938796997,0.1816322803497314,293.1793212890625,297.1499938964844,293.1499938964844,0.2956344485282898,-5725.78955078125,304.1564025878906,0.9990000128746032,0.4186327159404754,0.3585545420646667,293.2265930175781,297.1499938964844,293.1499938964844,0.0042445487342774,-1604.6226806640625,296.67706298828125,0.4995488226413727,0.050000000745058,0.2314039766788482,290.94061279296875,291.1499938964844,258.7042236328125,257.6383972167969,279.06396484375,293.2265930175781,290.9515991210937,1.0,0.2548941373825073,0.6929011344909668,0.6929011344909668,1.0,1.0,-1.1883305311203003,0.4877620339393616,0.7005685567855835,0.2007134109735489,0.0,0.0,1.0,44.642520904541016,25.0,120.48871612548828,-14429.8251953125,185.4999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9574279785156,314.0746459960937,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3435094952583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003486184868961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493380,293.11767578125,297.1499938964844,293.1499938964844,0.1223988011479377,-2696.086669921875,304.15106201171875,0.8093027472496033,0.1886867135763168,0.1705075651407241,292.9102783203125,297.1499938964844,293.1499938964844,0.0058228345587849,-446.1491088867188,298.6318054199219,0.508880615234375,0.050000000745058,0.0486452132463455,293.1087951660156,297.1499938964844,293.1499938964844,0.1823991984128952,-2884.418701171875,304.1513671875,0.8979565501213074,0.2602032423019409,0.1824137419462204,293.1523742675781,297.1499938964844,293.1499938964844,0.2747144401073456,-5390.1669921875,304.1890869140625,0.9990000128746032,0.4232977926731109,0.339882344007492,293.2256774902344,297.1499938964844,293.1499938964844,0.0041934163309633,-1579.1153564453125,296.7220153808594,0.508880615234375,0.050000000745058,0.230751946568489,291.0628356933594,291.1499938964844,258.6595764160156,257.5987548828125,279.0929260253906,293.22576904296875,291.0772399902344,1.0,0.2471248805522918,0.6887173652648926,0.6887173652648926,1.0,1.0,-1.1667661666870115,0.4773131906986236,0.6894530057907104,0.194458395242691,0.0,0.0,1.0,40.85591506958008,28.0,167.5638427734375,-14351.96484375,171.25433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2512512207031,314.37860107421875,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3434828817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003485914494376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493440,293.11767578125,297.1499938964844,293.1499938964844,0.1223988011479377,-2696.086669921875,304.15106201171875,0.8093027472496033,0.1886867135763168,0.1705075651407241,292.9102783203125,297.1499938964844,293.1499938964844,0.0058228345587849,-446.1491088867188,298.6318054199219,0.508880615234375,0.050000000745058,0.0486452132463455,293.1087951660156,297.1499938964844,293.1499938964844,0.1823991984128952,-2884.418701171875,304.1513671875,0.8979565501213074,0.2602032423019409,0.1824137419462204,293.1523742675781,297.1499938964844,293.1499938964844,0.2747144401073456,-5390.1669921875,304.1890869140625,0.9990000128746032,0.4232977926731109,0.339882344007492,293.2256774902344,297.1499938964844,293.1499938964844,0.0041934163309633,-1579.1153564453125,296.7220153808594,0.508880615234375,0.050000000745058,0.230751946568489,291.0628356933594,291.1499938964844,258.6595764160156,257.5987548828125,279.0929260253906,293.22576904296875,291.0772399902344,1.0,0.2471248805522918,0.6887173652648926,0.6887173652648926,1.0,1.0,-1.1667661666870115,0.4773131906986236,0.6894530057907104,0.194458395242691,0.0,0.0,1.0,40.85591506958008,28.0,167.5638427734375,-14351.96484375,171.25433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2512512207031,314.37860107421875,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3434828817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003485914494376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493500,293.1172180175781,297.1499938964844,293.1499938964844,0.1219935119152069,-2687.716796875,304.151611328125,0.8157665133476257,0.1891873776912689,0.1709042638540268,292.9074401855469,297.1499938964844,293.1499938964844,0.005842016544193,-446.1574096679688,298.71099853515625,0.5129523873329163,0.050000000745058,0.0485922656953334,293.1080627441406,297.1499938964844,293.1499938964844,0.1817650198936462,-2875.355224609375,304.1522827148437,0.905595362186432,0.260868489742279,0.1828261762857437,293.1317138671875,297.1499938964844,293.1499938964844,0.2657375335693359,-5246.42626953125,304.1981811523437,0.9990000128746032,0.4273231625556946,0.332408607006073,293.2247619628906,297.1499938964844,293.1499938964844,0.004168345592916,-1566.0357666015625,296.7516784667969,0.5129523873329163,0.050000000745058,0.2305007874965667,291.1338195800781,291.1499938964844,258.6376342773437,257.57916259765625,279.102294921875,293.2248840332031,291.1490783691406,1.0,0.2443536520004272,0.6870466470718384,0.6870466470718384,1.0,1.0,-1.1583970785140991,0.4732707440853119,0.6851263642311096,0.191981703042984,0.0,0.0,1.0,39.39667510986328,28.0,184.4262237548828,-14336.796875,165.8716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40545654296875,314.5348815917969,278.1499938964844,0.0,18000.0,317.3099975585937,32437.767578125,36000.0,0.0,0.0,0.3477436304092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0003529155801516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493560,293.11676025390625,297.1499938964844,293.1499938964844,0.1215865835547447,-2679.310791015625,304.1520690917969,0.8208841681480408,0.1896940022706985,0.171317771077156,292.904541015625,297.1499938964844,293.1499938964844,0.0058626714162528,-446.2391662597656,298.79083251953125,0.5162277221679688,0.050000000745058,0.0485523864626884,293.10723876953125,297.1499938964844,293.1499938964844,0.1811423897743225,-2866.44921875,304.1529846191406,0.912198543548584,0.2615629732608795,0.1832702457904815,293.1106262207031,297.1499938964844,293.1499938964844,0.2584010064601898,-5128.935546875,304.2027282714844,0.9990000128746032,0.4316944479942322,0.326667457818985,293.2235412597656,297.1499938964844,293.1499938964844,0.0041448981501162,-1553.5128173828125,296.7831115722656,0.5162277221679688,0.050000000745058,0.2303116172552108,291.2060852050781,291.1499938964844,258.615966796875,257.5597229003906,279.1091613769531,293.22369384765625,291.2218017578125,1.0,0.2421635836362838,0.6855292320251465,0.6855292320251465,1.0,1.0,-1.1522589921951294,0.4702221155166626,0.6820369362831116,0.1901025176048278,0.0,0.0,0.9894989728927612,38.30097198486328,31.0,195.3845977783203,-14354.06640625,161.91773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59576416015625,314.7222900390625,278.1499938964844,0.0,18000.0,317.3099975585937,32621.609375,36000.0,0.0,0.0,0.3474597036838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831148624420166,1.831176400184632,-2.773905907815788e-05,0.0,0.0003526274231262,0.0,0.0,683.4816284179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493620,293.1158142089844,297.1499938964844,293.1499938964844,0.120775856077671,-2662.5498046875,304.1527099609375,0.8283729553222656,0.190728023648262,0.1721888333559036,292.89849853515625,297.1499938964844,293.1499938964844,0.0059075811877846,-446.5814208984375,298.951904296875,0.5208823680877686,0.050000000745058,0.0484994500875473,293.1054382324219,297.1499938964844,293.1499938964844,0.1799221634864807,-2848.98388671875,304.15399169921875,0.922498106956482,0.2630116045475006,0.1842269003391266,293.072265625,297.1499938964844,293.1499938964844,0.2472551465034485,-4950.45751953125,304.2034606933594,0.9990000128746032,0.4404815137386322,0.3188868761062622,293.2203674316406,297.1499938964844,293.1499938964844,0.0041015488095581,-1529.731689453125,296.8501892089844,0.5208823680877686,0.050000000745058,0.2300605177879333,291.3529052734375,291.1499938964844,258.57330322265625,257.5212707519531,279.1177062988281,293.2206115722656,291.3680725097656,1.0,0.2393450886011123,0.6827752590179443,0.6827752590179443,1.0,1.0,-1.1447464227676392,0.4662465751171112,0.6784998774528503,0.1875521838665008,0.0,0.0,0.9525738954544068,36.85578918457031,34.0,200.59133911132807,-14414.2822265625,156.92726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9492492675781,315.0626220703125,278.1499938964844,0.0,18000.0,317.3099975585937,34002.46484375,36000.0,0.0,0.0,0.3460570275783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8259130716323853,1.8259410858154297,-2.7935071557294577e-05,0.0,0.0003512038965709,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
