time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493680,293.1158142089844,297.1499938964844,293.1499938964844,0.120775856077671,-2662.5498046875,304.1527099609375,0.8283729553222656,0.190728023648262,0.1721888333559036,292.89849853515625,297.1499938964844,293.1499938964844,0.0059075811877846,-446.5814208984375,298.951904296875,0.5208823680877686,0.050000000745058,0.0484994500875473,293.1054382324219,297.1499938964844,293.1499938964844,0.1799221634864807,-2848.98388671875,304.15399169921875,0.922498106956482,0.2630116045475006,0.1842269003391266,293.072265625,297.1499938964844,293.1499938964844,0.2472551465034485,-4950.45751953125,304.2034606933594,0.9990000128746032,0.4404815137386322,0.3188868761062622,293.2203674316406,297.1499938964844,293.1499938964844,0.0041015488095581,-1529.731689453125,296.8501892089844,0.5208823680877686,0.050000000745058,0.2300605177879333,291.3529052734375,291.1499938964844,258.57330322265625,257.5212707519531,279.1177062988281,293.2206115722656,291.3680725097656,1.0,0.2393450886011123,0.6827752590179443,0.6827752590179443,1.0,1.0,-1.1447464227676392,0.4662465751171112,0.6784998774528503,0.1875521838665008,0.0,0.0,0.9525738954544068,36.85578918457031,34.0,200.59133911132807,-14414.2822265625,156.92726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9492492675781,315.0626220703125,278.1499938964844,0.0,18000.0,317.3099975585937,34002.46484375,36000.0,0.0,0.0,0.3460570275783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8259130716323853,1.8259410858154297,-2.7935071557294577e-05,0.0,0.0003512038965709,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493740,293.1148986816406,297.1499938964844,293.1499938964844,0.1201599836349487,-2649.570556640625,304.1528015136719,0.8326398730278015,0.1917819231748581,0.1731077432632446,292.8921813964844,297.1499938964844,293.1499938964844,0.0059619578532874,-447.7550048828125,299.107177734375,0.5230931639671326,0.050000000745058,0.0484756976366043,293.1036071777344,297.1499938964844,293.1499938964844,0.1790038049221038,-2835.671142578125,304.1541748046875,0.92852520942688,0.2645125389099121,0.1852465718984604,293.0428161621094,297.1499938964844,293.1499938964844,0.2405115813016891,-4843.12353515625,304.1967163085937,0.9990000128746032,0.4484427273273468,0.3153339624404907,293.21661376953125,297.1499938964844,293.1499938964844,0.0040647001005709,-1509.320556640625,296.911376953125,0.5230931639671326,0.050000000745058,0.2299478352069854,291.484130859375,291.1499938964844,258.5315246582031,257.4833374023437,279.1217956542969,293.2168884277344,291.4965209960937,1.0,0.2382901906967163,0.6801875829696655,0.6801875829696655,1.0,1.0,-1.1426429748535156,0.4646267294883728,0.6780163049697876,0.18632173538208,0.0,0.0,0.8990026712417603,36.22476196289063,37.0,178.3701629638672,-14475.091796875,155.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2422790527344,315.322998046875,278.1499938964844,0.0,18000.0,317.7900085449219,36415.73046875,36000.0,0.0,0.0,0.3487610518932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8018659353256223,1.801893949508667,-2.7951080483035184e-05,0.0,0.0003539481549523,0.0,0.0,669.051025390625,0.0,0.0,0.0,0.990676999092102,4.0,0.0,1.0
493800,293.1148986816406,297.1499938964844,293.1499938964844,0.1201599836349487,-2649.570556640625,304.1528015136719,0.8326398730278015,0.1917819231748581,0.1731077432632446,292.8921813964844,297.1499938964844,293.1499938964844,0.0059619578532874,-447.7550048828125,299.107177734375,0.5230931639671326,0.050000000745058,0.0484756976366043,293.1036071777344,297.1499938964844,293.1499938964844,0.1790038049221038,-2835.671142578125,304.1541748046875,0.92852520942688,0.2645125389099121,0.1852465718984604,293.0428161621094,297.1499938964844,293.1499938964844,0.2405115813016891,-4843.12353515625,304.1967163085937,0.9990000128746032,0.4484427273273468,0.3153339624404907,293.21661376953125,297.1499938964844,293.1499938964844,0.0040647001005709,-1509.320556640625,296.911376953125,0.5230931639671326,0.050000000745058,0.2299478352069854,291.484130859375,291.1499938964844,258.5315246582031,257.4833374023437,279.1217956542969,293.2168884277344,291.4965209960937,1.0,0.2382901906967163,0.6801875829696655,0.6801875829696655,1.0,1.0,-1.1426429748535156,0.4646267294883728,0.6780163049697876,0.18632173538208,0.0,0.0,0.8990026712417603,36.22476196289063,37.0,178.3701629638672,-14475.091796875,155.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2422790527344,315.322998046875,278.1499938964844,0.0,18000.0,317.7900085449219,36415.73046875,36000.0,0.0,0.0,0.3487610518932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8018659353256223,1.801893949508667,-2.7951080483035184e-05,0.0,0.0003539481549523,0.0,0.0,669.051025390625,0.0,0.0,0.0,0.990676999092102,4.0,0.0,1.0
493860,293.1140441894531,297.1499938964844,293.1499938964844,0.1201084777712822,-2647.575927734375,304.15191650390625,0.8341084122657776,0.1928450018167495,0.174059122800827,292.8856201171875,297.1499938964844,293.1499938964844,0.0060354685410857,-450.9356384277344,299.2435913085937,0.523127555847168,0.050000000745058,0.0484753213822841,293.1018371582031,297.1499938964844,293.1499938964844,0.1789416074752807,-2834.120849609375,304.15283203125,0.9306601881980896,0.2660479247570038,0.1863097548484802,293.02349853515625,297.1499938964844,293.1499938964844,0.2381730079650879,-4808.11474609375,304.1849365234375,0.9990000128746032,0.4550952613353729,0.3152792453765869,293.2126159667969,297.1499938964844,293.1499938964844,0.0040382272563874,-1495.60400390625,296.9461669921875,0.523127555847168,0.050000000745058,0.2299460619688034,291.5653686523437,291.1499938964844,258.49053955078125,257.4458923339844,279.1234130859375,293.212890625,291.570068359375,1.0,0.2386814206838607,0.6776252388954163,0.6776252388954163,1.0,1.0,-1.144991159439087,0.4649040400981903,0.680087149143219,0.1861373484134674,0.0,0.0,0.8374266624450684,36.24728775024414,40.0,107.6312255859375,-14463.705078125,155.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57177734375,315.5249938964844,278.1499938964844,0.0,18000.0,317.7900085449219,37400.5390625,36000.0,0.0,0.0,0.3469916582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687639832496643,1.687665581703186,-2.5753342924872413e-05,0.0,0.0003521524195093,0.0,0.0,568.5797119140625,0.0,0.0,0.0,0.9364936351776124,4.0,0.0,1.0
493920,293.1140441894531,297.1499938964844,293.1499938964844,0.1201084777712822,-2647.575927734375,304.15191650390625,0.8341084122657776,0.1928450018167495,0.174059122800827,292.8856201171875,297.1499938964844,293.1499938964844,0.0060354685410857,-450.9356384277344,299.2435913085937,0.523127555847168,0.050000000745058,0.0484753213822841,293.1018371582031,297.1499938964844,293.1499938964844,0.1789416074752807,-2834.120849609375,304.15283203125,0.9306601881980896,0.2660479247570038,0.1863097548484802,293.02349853515625,297.1499938964844,293.1499938964844,0.2381730079650879,-4808.11474609375,304.1849365234375,0.9990000128746032,0.4550952613353729,0.3152792453765869,293.2126159667969,297.1499938964844,293.1499938964844,0.0040382272563874,-1495.60400390625,296.9461669921875,0.523127555847168,0.050000000745058,0.2299460619688034,291.5653686523437,291.1499938964844,258.49053955078125,257.4458923339844,279.1234130859375,293.212890625,291.570068359375,1.0,0.2386814206838607,0.6776252388954163,0.6776252388954163,1.0,1.0,-1.144991159439087,0.4649040400981903,0.680087149143219,0.1861373484134674,0.0,0.0,0.8374266624450684,36.24728775024414,40.0,107.6312255859375,-14463.705078125,155.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57177734375,315.5249938964844,278.1499938964844,0.0,18000.0,317.7900085449219,37400.5390625,36000.0,0.0,0.0,0.3469916582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687639832496643,1.687665581703186,-2.5753342924872413e-05,0.0,0.0003521524195093,0.0,0.0,568.5797119140625,0.0,0.0,0.0,0.9364936351776124,4.0,0.0,1.0
493980,293.1132507324219,297.1499938964844,293.1499938964844,0.1208807900547981,-2661.548828125,304.14996337890625,0.8332399129867554,0.1939115673303604,0.1750328987836837,292.8788146972656,297.1499938964844,293.1499938964844,0.0061382437124848,-457.1190185546875,299.3527526855469,0.5213644504547119,0.050000000745058,0.048494167625904,293.1001281738281,297.1499938964844,293.1499938964844,0.1801327317953109,-2849.683349609375,304.1498718261719,0.929556131362915,0.2676104009151459,0.1874070316553115,293.0138244628906,297.1499938964844,293.1499938964844,0.2401615679264068,-4844.64599609375,304.169921875,0.9990000128746032,0.4602811932563782,0.3181043267250061,293.2085266113281,297.1499938964844,293.1499938964844,0.0040277261286973,-1491.8031005859375,296.9394836425781,0.5213644504547119,0.050000000745058,0.2300354391336441,291.5711975097656,291.1499938964844,258.4502868652344,257.40887451171875,279.1236877441406,293.2087707519531,291.5674133300781,1.0,0.2402599602937698,0.6750173568725586,0.6750173568725586,1.0,1.0,-1.1509966850280762,0.4667130708694458,0.6842835545539856,0.1867863833904266,0.0,0.0,0.7799974679946899,36.80732345581055,43.0,8.702496528625488,-14382.5029296875,158.62908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88043212890625,315.63604736328125,278.1499938964844,0.0,18000.0,317.7900085449219,37768.9296875,36000.0,0.0,0.0,0.3441532850265503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299988985061646,1.5300216674804688,-2.275649785588029e-05,0.0,0.000349271838786,0.0,0.0,445.7133483886719,0.0,0.0,0.0,0.8633493185043335,4.0,0.0,1.0
494040,293.1132507324219,297.1499938964844,293.1499938964844,0.1208807900547981,-2661.548828125,304.14996337890625,0.8332399129867554,0.1939115673303604,0.1750328987836837,292.8788146972656,297.1499938964844,293.1499938964844,0.0061382437124848,-457.1190185546875,299.3527526855469,0.5213644504547119,0.050000000745058,0.048494167625904,293.1001281738281,297.1499938964844,293.1499938964844,0.1801327317953109,-2849.683349609375,304.1498718261719,0.929556131362915,0.2676104009151459,0.1874070316553115,293.0138244628906,297.1499938964844,293.1499938964844,0.2401615679264068,-4844.64599609375,304.169921875,0.9990000128746032,0.4602811932563782,0.3181043267250061,293.2085266113281,297.1499938964844,293.1499938964844,0.0040277261286973,-1491.8031005859375,296.9394836425781,0.5213644504547119,0.050000000745058,0.2300354391336441,291.5711975097656,291.1499938964844,258.4502868652344,257.40887451171875,279.1236877441406,293.2087707519531,291.5674133300781,1.0,0.2402599602937698,0.6750173568725586,0.6750173568725586,1.0,1.0,-1.1509966850280762,0.4667130708694458,0.6842835545539856,0.1867863833904266,0.0,0.0,0.7799974679946899,36.80732345581055,43.0,8.702496528625488,-14382.5029296875,158.62908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88043212890625,315.63604736328125,278.1499938964844,0.0,18000.0,317.7900085449219,37768.9296875,36000.0,0.0,0.0,0.3441532850265503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299988985061646,1.5300216674804688,-2.275649785588029e-05,0.0,0.000349271838786,0.0,0.0,445.7133483886719,0.0,0.0,0.0,0.8633493185043335,4.0,0.0,1.0
494100,293.1129150390625,297.1499938964844,293.1499938964844,0.1215842887759208,-2674.64599609375,304.1487121582031,0.8320834040641785,0.194444790482521,0.1755259782075882,292.87530517578125,297.1499938964844,293.1499938964844,0.006201896816492,-461.4127807617188,299.39752197265625,0.5199409127235413,0.050000000745058,0.0485097840428352,293.0993347167969,297.1499938964844,293.1499938964844,0.1812133938074112,-2864.033203125,304.1479187011719,0.9280024170875548,0.2683998048305511,0.1879663616418838,293.0122375488281,297.1499938964844,293.1499938964844,0.2426545917987823,-4887.5712890625,304.1617736816406,0.9990000128746032,0.4623148143291473,0.3204264044761657,293.2064208984375,297.1499938964844,293.1499938964844,0.0040287356823682,-1493.7200927734375,296.920166015625,0.5199409127235413,0.050000000745058,0.2301095277070999,291.54522705078125,291.1499938964844,258.430419921875,257.3905029296875,279.1235656738281,293.2066955566406,291.5377502441406,1.0,0.241424947977066,0.6736859679222107,0.6736859679222107,1.0,1.0,-1.1551541090011597,0.4680952131748199,0.6870589256286621,0.1873682141304016,0.0,0.0,0.7561596035957336,37.260536193847656,43.0,-41.93072128295898,-14329.494140625,160.72181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0279846191406,315.6691589355469,278.1499938964844,0.0,18000.0,317.3099975585937,37732.56640625,36000.0,0.0,0.0,0.3375470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450337290763855,1.4503586292266846,-2.130655411747284e-05,0.0,0.0003425673639867,0.0,0.0,390.9354553222656,0.0,0.0,0.0,0.8271479606628418,4.0,0.0,1.0
494160,293.11260986328125,297.1499938964844,293.1499938964844,0.1224759891629219,-2691.337890625,304.1473083496094,0.8305282592773438,0.1949772089719772,0.1760220378637313,292.8717346191406,297.1499938964844,293.1499938964844,0.0062728784978389,-466.4118957519531,299.4370422363281,0.5182284116744995,0.050000000745058,0.0485290698707103,293.0985717773437,297.1499938964844,293.1499938964844,0.1825833767652511,-2882.260009765625,304.14581298828125,0.9258944988250732,0.2691932618618011,0.1885315477848053,293.0126647949219,297.1499938964844,293.1499938964844,0.2460413426160812,-4945.02978515625,304.1534729003906,0.9990000128746032,0.4639802873134613,0.3232706487178802,293.204345703125,297.1499938964844,293.1499938964844,0.0040333792567253,-1497.8577880859375,296.8916015625,0.5182284116744995,0.050000000745058,0.2302010208368301,291.5025329589844,291.1499938964844,258.41070556640625,257.3722229003906,279.1233215332031,293.20458984375,291.4914855957031,1.0,0.2428064346313476,0.6723346710205078,0.6723346710205078,1.0,1.0,-1.1599743366241455,0.4697490036487579,0.69022536277771,0.1880953162908554,0.0,0.0,0.7368422746658325,37.81614303588867,46.0,-90.96627807617188,-14265.556640625,163.22410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12860107421875,315.65777587890625,278.1499938964844,0.0,18000.0,317.3099975585937,37564.34375,36000.0,0.0,0.0,0.335001140832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785068988800049,1.3785269260406494,-2.003459849220235e-05,0.0,0.0003399835550226,0.0,0.0,345.5040588378906,0.0,0.0,0.0,0.7949479818344116,4.0,0.0,1.0
494220,293.112060546875,297.1499938964844,293.1499938964844,0.1246757805347442,-2732.54638671875,304.1445617675781,0.8264331817626953,0.1960366368293762,0.1770198941230774,292.86444091796875,297.1499938964844,293.1499938964844,0.0064349872991442,-478.1533508300781,299.5057983398437,0.5141295790672302,0.050000000745058,0.0485775955021381,293.0971374511719,297.1499938964844,293.1499938964844,0.1859710365533828,-2927.220947265625,304.1415710449219,0.9203290343284608,0.2707872092723846,0.1896756738424301,293.01885986328125,297.1499938964844,293.1499938964844,0.2550776302814483,-5095.91015625,304.1372985839844,0.9990000128746032,0.4662159979343414,0.3303177952766418,293.2001342773437,297.1499938964844,293.1499938964844,0.0040524872019886,-1511.6282958984375,296.8140869140625,0.5141295790672302,0.050000000745058,0.2304311990737915,291.3798217773437,291.1499938964844,258.3717041015625,257.3359069824219,279.1226806640625,293.20037841796875,291.3661193847656,1.0,0.2461358308792114,0.6695727705955505,0.6695727705955505,1.0,1.0,-1.1713378429412842,0.473757266998291,0.6975805163383484,0.1899217218160629,0.0,0.0,0.7140836119651794,39.20460891723633,49.0,-157.39633178710938,-14194.953125,169.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2889709472656,315.63482666015625,278.1499938964844,0.0,18000.0,317.3099975585937,36952.3125,36000.0,0.0,0.0,0.3297814726829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773889303207395,1.277407169342041,-1.826536754379049e-05,0.0,0.0003346862795297,0.0,0.0,287.2117919921875,0.0,0.0,0.0,0.7502970099449158,4.0,0.0,1.0
494280,293.112060546875,297.1499938964844,293.1499938964844,0.1246757805347442,-2732.54638671875,304.1445617675781,0.8264331817626953,0.1960366368293762,0.1770198941230774,292.86444091796875,297.1499938964844,293.1499938964844,0.0064349872991442,-478.1533508300781,299.5057983398437,0.5141295790672302,0.050000000745058,0.0485775955021381,293.0971374511719,297.1499938964844,293.1499938964844,0.1859710365533828,-2927.220947265625,304.1415710449219,0.9203290343284608,0.2707872092723846,0.1896756738424301,293.01885986328125,297.1499938964844,293.1499938964844,0.2550776302814483,-5095.91015625,304.1372985839844,0.9990000128746032,0.4662159979343414,0.3303177952766418,293.2001342773437,297.1499938964844,293.1499938964844,0.0040524872019886,-1511.6282958984375,296.8140869140625,0.5141295790672302,0.050000000745058,0.2304311990737915,291.3798217773437,291.1499938964844,258.3717041015625,257.3359069824219,279.1226806640625,293.20037841796875,291.3661193847656,1.0,0.2461358308792114,0.6695727705955505,0.6695727705955505,1.0,1.0,-1.1713378429412842,0.473757266998291,0.6975805163383484,0.1899217218160629,0.0,0.0,0.7140836119651794,39.20460891723633,49.0,-157.39633178710938,-14194.953125,169.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2889709472656,315.63482666015625,278.1499938964844,0.0,18000.0,317.3099975585937,36952.3125,36000.0,0.0,0.0,0.3297814726829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773889303207395,1.277407169342041,-1.826536754379049e-05,0.0,0.0003346862795297,0.0,0.0,287.2117919921875,0.0,0.0,0.0,0.7502970099449158,4.0,0.0,1.0
494340,293.1116638183594,297.1499938964844,293.1499938964844,0.1269137412309646,-2774.142822265625,304.1426696777344,0.8213273882865906,0.1970791220664978,0.1780164539813995,292.85711669921875,297.1499938964844,293.1499938964844,0.0066074687056243,-490.387939453125,299.5787658691406,0.5094274878501892,0.050000000745058,0.0486377812922,293.0959167480469,297.1499938964844,293.1499938964844,0.1894448548555374,-2972.852783203125,304.1386413574219,0.9134963154792786,0.2723746597766876,0.190827414393425,293.03143310546875,297.1499938964844,293.1499938964844,0.265874445438385,-5272.69775390625,304.1236267089844,0.9990000128746032,0.4670064747333526,0.3388550281524658,293.1960754394531,297.1499938964844,293.1499938964844,0.0040754270739853,-1526.8023681640625,296.7364807128906,0.5094274878501892,0.050000000745058,0.2307167053222656,291.2553100585937,291.1499938964844,258.33319091796875,257.29986572265625,279.1220703125,293.1963195800781,291.2435607910156,1.0,0.2500905692577362,0.6667458415031433,0.6667458415031433,1.0,1.0,-1.1845780611038208,0.4785228371620178,0.706055223941803,0.1921474933624267,0.0,0.0,0.7085306644439697,40.91699981689453,52.0,-164.98057556152344,-14227.669921875,176.81602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3681030273437,315.6183776855469,278.1499938964844,0.0,18000.0,316.8299865722656,36343.078125,36000.0,0.0,0.0,0.3200848698616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363723516464231,1.2363898754119873,-1.7501481124782003e-05,0.0,0.000324845459545,0.0,0.0,264.7974853515625,0.0,0.0,0.0,0.7322556376457214,4.0,0.0,1.0
494400,293.1116638183594,297.1499938964844,293.1499938964844,0.1269137412309646,-2774.142822265625,304.1426696777344,0.8213273882865906,0.1970791220664978,0.1780164539813995,292.85711669921875,297.1499938964844,293.1499938964844,0.0066074687056243,-490.387939453125,299.5787658691406,0.5094274878501892,0.050000000745058,0.0486377812922,293.0959167480469,297.1499938964844,293.1499938964844,0.1894448548555374,-2972.852783203125,304.1386413574219,0.9134963154792786,0.2723746597766876,0.190827414393425,293.03143310546875,297.1499938964844,293.1499938964844,0.265874445438385,-5272.69775390625,304.1236267089844,0.9990000128746032,0.4670064747333526,0.3388550281524658,293.1960754394531,297.1499938964844,293.1499938964844,0.0040754270739853,-1526.8023681640625,296.7364807128906,0.5094274878501892,0.050000000745058,0.2307167053222656,291.2553100585937,291.1499938964844,258.33319091796875,257.29986572265625,279.1220703125,293.1963195800781,291.2435607910156,1.0,0.2500905692577362,0.6667458415031433,0.6667458415031433,1.0,1.0,-1.1845780611038208,0.4785228371620178,0.706055223941803,0.1921474933624267,0.0,0.0,0.7085306644439697,40.91699981689453,52.0,-164.98057556152344,-14227.669921875,176.81602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3681030273437,315.6183776855469,278.1499938964844,0.0,18000.0,316.8299865722656,36343.078125,36000.0,0.0,0.0,0.3200848698616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363723516464231,1.2363898754119873,-1.7501481124782003e-05,0.0,0.000324845459545,0.0,0.0,264.7974853515625,0.0,0.0,0.0,0.7322556376457214,4.0,0.0,1.0
494460,293.1114501953125,297.1499938964844,293.1499938964844,0.1289742439985275,-2812.060302734375,304.1416931152344,0.8154683113098145,0.198093295097351,0.1789993345737457,292.8500061035156,297.1499938964844,293.1499938964844,0.0067827166058123,-502.32415771484375,299.662353515625,0.5044082403182983,0.050000000745058,0.0487080253660678,293.094970703125,297.1499938964844,293.1499938964844,0.1926744878292083,-3014.7841796875,304.1370849609375,0.9060429930686952,0.2739371061325073,0.191971942782402,293.0494689941406,297.1499938964844,293.1499938964844,0.2777345478534698,-5463.44384765625,304.1127014160156,0.9990000128746032,0.466360330581665,0.3485534787178039,293.1923522949219,297.1499938964844,293.1499938964844,0.0040961690247058,-1540.220458984375,296.669677734375,0.5044082403182983,0.050000000745058,0.23104989528656,291.14910888671875,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1925964355469,291.13916015625,1.0,0.2545365691184997,0.6638779640197754,0.6638779640197754,1.0,1.0,-1.1992565393447876,0.4838645756244659,0.715391993522644,0.1946745961904525,0.0,0.0,0.7158746123313904,42.90708923339844,55.0,-148.5526885986328,-14310.3623046875,185.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547607421875,315.49969482421875,278.1499938964844,0.0,18000.0,316.8299865722656,35875.76953125,36000.0,0.0,0.0,0.3152489960193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416479587554932,1.2416654825210571,-1.747518399497494e-05,0.0,0.0003199376806151,0.0,0.0,266.2210998535156,0.0,0.0,0.0,0.7344958186149597,4.0,0.0,1.0
494520,293.1114501953125,297.1499938964844,293.1499938964844,0.1289742439985275,-2812.060302734375,304.1416931152344,0.8154683113098145,0.198093295097351,0.1789993345737457,292.8500061035156,297.1499938964844,293.1499938964844,0.0067827166058123,-502.32415771484375,299.662353515625,0.5044082403182983,0.050000000745058,0.0487080253660678,293.094970703125,297.1499938964844,293.1499938964844,0.1926744878292083,-3014.7841796875,304.1370849609375,0.9060429930686952,0.2739371061325073,0.191971942782402,293.0494689941406,297.1499938964844,293.1499938964844,0.2777345478534698,-5463.44384765625,304.1127014160156,0.9990000128746032,0.466360330581665,0.3485534787178039,293.1923522949219,297.1499938964844,293.1499938964844,0.0040961690247058,-1540.220458984375,296.669677734375,0.5044082403182983,0.050000000745058,0.23104989528656,291.14910888671875,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1925964355469,291.13916015625,1.0,0.2545365691184997,0.6638779640197754,0.6638779640197754,1.0,1.0,-1.1992565393447876,0.4838645756244659,0.715391993522644,0.1946745961904525,0.0,0.0,0.7158746123313904,42.90708923339844,55.0,-148.5526885986328,-14310.3623046875,185.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547607421875,315.49969482421875,278.1499938964844,0.0,18000.0,316.8299865722656,35875.76953125,36000.0,0.0,0.0,0.3152489960193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416479587554932,1.2416654825210571,-1.747518399497494e-05,0.0,0.0003199376806151,0.0,0.0,266.2210998535156,0.0,0.0,0.0,0.7344958186149597,4.0,0.0,1.0
494580,293.1114196777344,297.1499938964844,293.1499938964844,0.130806103348732,-2845.417724609375,304.14141845703125,0.8090029358863831,0.199074238538742,0.1799613684415817,292.8432312011719,297.1499938964844,293.1499938964844,0.0069587286561727,-513.7664184570312,299.75653076171875,0.4992778599262237,0.050000000745058,0.0487868785858154,293.09429931640625,297.1499938964844,293.1499938964844,0.1955766081809997,-3052.024658203125,304.1365661621094,0.8985278606414795,0.2754651606082916,0.1931001842021942,293.07232666015625,297.1499938964844,293.1499938964844,0.2902913987636566,-5662.08203125,304.1042785644531,0.9990000128746032,0.464283138513565,0.3591285645961761,293.1891174316406,297.1499938964844,293.1499938964844,0.0041143288835883,-1551.5498046875,296.6148986816406,0.4992778599262237,0.050000000745058,0.231423944234848,291.0638122558594,291.1499938964844,258.2573547363281,257.2284851074219,279.1213073730469,293.1893005371094,291.0565185546875,1.0,0.2593581080436706,0.6609919667243958,0.6609919667243958,1.0,1.0,-1.215002417564392,0.48963063955307,0.7253717184066772,0.1974210888147354,0.0,0.0,0.7333263158798218,45.133731842041016,58.0,-119.499267578125,-14445.9501953125,195.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.02471923828125,315.3330993652344,278.1499938964844,0.0,18000.0,316.8299865722656,35511.28125,36000.0,0.0,0.0,0.3122767210006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832748889923096,1.2832928895950315,-1.803100349206943e-05,0.0,0.0003169211850035,0.0,0.0,286.5116271972656,0.0,0.0,0.0,0.7527718544006348,4.0,0.0,1.0
494640,293.1114196777344,297.1499938964844,293.1499938964844,0.130806103348732,-2845.417724609375,304.14141845703125,0.8090029358863831,0.199074238538742,0.1799613684415817,292.8432312011719,297.1499938964844,293.1499938964844,0.0069587286561727,-513.7664184570312,299.75653076171875,0.4992778599262237,0.050000000745058,0.0487868785858154,293.09429931640625,297.1499938964844,293.1499938964844,0.1955766081809997,-3052.024658203125,304.1365661621094,0.8985278606414795,0.2754651606082916,0.1931001842021942,293.07232666015625,297.1499938964844,293.1499938964844,0.2902913987636566,-5662.08203125,304.1042785644531,0.9990000128746032,0.464283138513565,0.3591285645961761,293.1891174316406,297.1499938964844,293.1499938964844,0.0041143288835883,-1551.5498046875,296.6148986816406,0.4992778599262237,0.050000000745058,0.231423944234848,291.0638122558594,291.1499938964844,258.2573547363281,257.2284851074219,279.1213073730469,293.1893005371094,291.0565185546875,1.0,0.2593581080436706,0.6609919667243958,0.6609919667243958,1.0,1.0,-1.215002417564392,0.48963063955307,0.7253717184066772,0.1974210888147354,0.0,0.0,0.7333263158798218,45.133731842041016,58.0,-119.499267578125,-14445.9501953125,195.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.02471923828125,315.3330993652344,278.1499938964844,0.0,18000.0,316.8299865722656,35511.28125,36000.0,0.0,0.0,0.3122767210006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832748889923096,1.2832928895950315,-1.803100349206943e-05,0.0,0.0003169211850035,0.0,0.0,286.5116271972656,0.0,0.0,0.0,0.7527718544006348,4.0,0.0,1.0
494700,293.1114807128906,297.1499938964844,293.1499938964844,0.1316277682781219,-2860.2548828125,304.1414794921875,0.8055558204650879,0.1995516270399093,0.1804334074258804,292.8399963378906,297.1499938964844,293.1499938964844,0.0070462399162352,-519.2457885742188,299.8074951171875,0.4967107474803924,0.050000000745058,0.0488291345536708,293.0940856933594,297.1499938964844,293.1499938964844,0.1968899518251419,-3068.728271484375,304.1366271972656,0.894697368144989,0.276214450597763,0.1936564296483993,293.0853881835937,297.1499938964844,293.1499938964844,0.2967341542243957,-5762.818359375,304.10089111328125,0.9990000128746032,0.4627062082290649,0.364668995141983,293.18768310546875,297.1499938964844,293.1499938964844,0.0041220062412321,-1556.2498779296875,296.59228515625,0.4967107474803924,0.050000000745058,0.2316243797540664,291.0296325683594,291.1499938964844,258.23858642578125,257.2107238769531,279.1212158203125,293.1878356933594,291.0233154296875,1.0,0.2618787884712219,0.6595482230186462,0.6595482230186462,1.0,1.0,-1.223178148269653,0.492633044719696,0.7305451035499573,0.1988551616668701,0.0,0.0,0.7447970509529114,46.32434844970703,58.0,-104.99220275878906,-14523.1005859375,200.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8722839355469,315.2291564941406,278.1499938964844,0.0,18000.0,316.3500061035156,35372.1796875,36000.0,0.0,0.0,0.306762158870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313889741897583,1.3139082193374634,-1.8482380255591124e-05,0.0,0.0003113245766144,0.0,0.0,302.51788330078125,0.0,0.0,0.0,0.7663767337799072,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1324168890714645,-2874.45849609375,304.1416015625,0.8020197153091431,0.2000206857919693,0.1808993369340896,292.8368530273437,297.1499938964844,293.1499938964844,0.0071343290619552,-524.6657104492188,299.86004638671875,0.4941530525684356,0.050000000745058,0.0488730669021606,293.09393310546875,297.1499938964844,293.1499938964844,0.1981560140848159,-3084.775146484375,304.1367492675781,0.8908362984657288,0.2769539058208465,0.194206953048706,293.09942626953125,297.1499938964844,293.1499938964844,0.3033147752285003,-5865.02099609375,304.09783935546875,0.9990000128746032,0.4607691466808319,0.370341807603836,293.18634033203125,297.1499938964844,293.1499938964844,0.0041288831271231,-1560.51708984375,296.5713806152344,0.4941530525684356,0.050000000745058,0.2318327873945236,290.99853515625,291.1499938964844,258.2198791503906,257.1930236816406,279.1212158203125,293.1864929199219,290.99224853515625,1.0,0.2644579410552978,0.6581064462661743,0.6581064462661743,1.0,1.0,-1.2315102815628052,0.4956963956356048,0.7358139157295227,0.200319617986679,0.0,0.0,0.7580065727233887,47.560733795166016,61.0,-96.50079345703124,-14587.2451171875,205.6722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6590881347656,315.074462890625,278.1499938964844,0.0,18000.0,316.3500061035156,35250.2421875,36000.0,0.0,0.0,0.3060580193996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496878147125244,1.3497068881988523,-1.903382144519128e-05,0.0,0.0003106099902652,0.0,0.0,322.1820373535156,0.0,0.0,0.0,0.7824340462684631,4.0,0.0,1.0
494820,293.1118469238281,297.1499938964844,293.1499938964844,0.1340010911226272,-2902.944580078125,304.1417541503906,0.7949258089065552,0.2009373605251312,0.1818149089813232,292.83087158203125,297.1499938964844,293.1499938964844,0.0073165697976946,-535.7271118164062,299.966552734375,0.4890702068805694,0.050000000745058,0.0489653535187244,293.0934143066406,297.1499938964844,293.1499938964844,0.2007337659597396,-3117.403076171875,304.1368713378906,0.8831734657287598,0.2784788012504577,0.1953191608190536,293.1305847167969,297.1499938964844,293.1499938964844,0.3170264661312103,-6076.09326171875,304.0924072265625,0.9990000128746032,0.455741673707962,0.3819831907749176,293.1838684082031,297.1499938964844,293.1499938964844,0.0041434234008193,-1569.4151611328125,296.5290222167969,0.4890702068805694,0.050000000745058,0.2322705537080764,290.9351501464844,291.1499938964844,258.1825866699219,257.1576538085937,279.1212463378906,293.1840209960937,290.92926025390625,1.0,0.2697547078132629,0.6552307605743408,0.6552307605743408,1.0,1.0,-1.248553991317749,0.5019682049751282,0.7465857863426208,0.2033181637525558,0.0,0.0,0.7909254431724548,50.153785705566406,64.0,-88.2364501953125,-14723.5908203125,217.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1834716796875,314.7340393066406,278.1499938964844,0.0,18000.0,316.3500061035156,34999.6953125,36000.0,0.0,0.0,0.3065159022808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376087188720703,1.437629222869873,-2.046529516519513e-05,0.0,0.0003110746911261,0.0,0.0,374.6219787597656,0.0,0.0,0.0,0.8224203586578369,4.0,0.0,1.0
494880,293.1118469238281,297.1499938964844,293.1499938964844,0.1340010911226272,-2902.944580078125,304.1417541503906,0.7949258089065552,0.2009373605251312,0.1818149089813232,292.83087158203125,297.1499938964844,293.1499938964844,0.0073165697976946,-535.7271118164062,299.966552734375,0.4890702068805694,0.050000000745058,0.0489653535187244,293.0934143066406,297.1499938964844,293.1499938964844,0.2007337659597396,-3117.403076171875,304.1368713378906,0.8831734657287598,0.2784788012504577,0.1953191608190536,293.1305847167969,297.1499938964844,293.1499938964844,0.3170264661312103,-6076.09326171875,304.0924072265625,0.9990000128746032,0.455741673707962,0.3819831907749176,293.1838684082031,297.1499938964844,293.1499938964844,0.0041434234008193,-1569.4151611328125,296.5290222167969,0.4890702068805694,0.050000000745058,0.2322705537080764,290.9351501464844,291.1499938964844,258.1825866699219,257.1576538085937,279.1212463378906,293.1840209960937,290.92926025390625,1.0,0.2697547078132629,0.6552307605743408,0.6552307605743408,1.0,1.0,-1.248553991317749,0.5019682049751282,0.7465857863426208,0.2033181637525558,0.0,0.0,0.7909254431724548,50.153785705566406,64.0,-88.2364501953125,-14723.5908203125,217.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1834716796875,314.7340393066406,278.1499938964844,0.0,18000.0,316.3500061035156,34999.6953125,36000.0,0.0,0.0,0.3065159022808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376087188720703,1.437629222869873,-2.046529516519513e-05,0.0,0.0003110746911261,0.0,0.0,374.6219787597656,0.0,0.0,0.0,0.8224203586578369,4.0,0.0,1.0
494940,293.1122131347656,297.1499938964844,293.1499938964844,0.1355211436748504,-2930.15966796875,304.1419677734375,0.787933886051178,0.2018320858478546,0.1827132403850555,292.8252258300781,297.1499938964844,293.1499938964844,0.0075047519057989,-546.8197631835938,300.0770263671875,0.4839872717857361,0.050000000745058,0.0490626320242881,293.093017578125,297.1499938964844,293.1499938964844,0.2032854408025741,-3149.543701171875,304.1369934082031,0.8757527470588684,0.2799921333789825,0.196466863155365,293.1656799316406,297.1499938964844,293.1499938964844,0.3311597406864166,-6290.95703125,304.08807373046875,0.9990000128746032,0.4491254091262817,0.3938819468021393,293.18145751953125,297.1499938964844,293.1499938964844,0.0041581937111914,-1578.118896484375,296.4902648925781,0.4839872717857361,0.050000000745058,0.2327320128679275,290.8768920898437,291.1499938964844,258.1454162597656,257.122314453125,279.1213073730469,293.1816101074219,290.8714599609375,1.0,0.275182843208313,0.6523662805557251,0.6523662805557251,1.0,1.0,-1.2659631967544556,0.5083732008934021,0.7575900554656982,0.2063758224248886,0.0,0.0,0.8312758803367615,52.88274765014648,52.0,-81.33177185058594,-14865.30078125,229.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67974853515625,314.375244140625,278.1499938964844,0.0,18000.0,315.8699951171875,34810.25,36000.0,0.0,0.0,0.3044264614582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427402257919312,1.5427625179290771,-2.232513543276582e-05,0.0,0.0003089541569352,0.0,0.0,445.5869445800781,0.0,0.0,0.0,0.8709606528282166,4.0,0.0,1.0
495000,293.1122131347656,297.1499938964844,293.1499938964844,0.1355211436748504,-2930.15966796875,304.1419677734375,0.787933886051178,0.2018320858478546,0.1827132403850555,292.8252258300781,297.1499938964844,293.1499938964844,0.0075047519057989,-546.8197631835938,300.0770263671875,0.4839872717857361,0.050000000745058,0.0490626320242881,293.093017578125,297.1499938964844,293.1499938964844,0.2032854408025741,-3149.543701171875,304.1369934082031,0.8757527470588684,0.2799921333789825,0.196466863155365,293.1656799316406,297.1499938964844,293.1499938964844,0.3311597406864166,-6290.95703125,304.08807373046875,0.9990000128746032,0.4491254091262817,0.3938819468021393,293.18145751953125,297.1499938964844,293.1499938964844,0.0041581937111914,-1578.118896484375,296.4902648925781,0.4839872717857361,0.050000000745058,0.2327320128679275,290.8768920898437,291.1499938964844,258.1454162597656,257.122314453125,279.1213073730469,293.1816101074219,290.8714599609375,1.0,0.275182843208313,0.6523662805557251,0.6523662805557251,1.0,1.0,-1.2659631967544556,0.5083732008934021,0.7575900554656982,0.2063758224248886,0.0,0.0,0.8312758803367615,52.88274765014648,52.0,-81.33177185058594,-14865.30078125,229.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67974853515625,314.375244140625,278.1499938964844,0.0,18000.0,315.8699951171875,34810.25,36000.0,0.0,0.0,0.3044264614582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427402257919312,1.5427625179290771,-2.232513543276582e-05,0.0,0.0003089541569352,0.0,0.0,445.5869445800781,0.0,0.0,0.0,0.8709606528282166,4.0,0.0,1.0
495060,293.1123352050781,297.1499938964844,293.1499938964844,0.136371225118637,-2945.3310546875,304.1421813964844,0.7878403067588806,0.202382892370224,0.1832108050584793,292.82183837890625,297.1499938964844,293.1499938964844,0.0076112956739962,-552.94287109375,300.1455383300781,0.4834706485271454,0.050000000745058,0.0490726642310619,293.0934143066406,297.1499938964844,293.1499938964844,0.2046506702899933,-3166.656494140625,304.1373596191406,0.8757215738296509,0.2807781100273132,0.197049468755722,293.1853332519531,297.1499938964844,293.1499938964844,0.3339925706386566,-6329.9296875,304.0964660644531,0.9990000128746032,0.4450002014636993,0.3950914740562439,293.1798095703125,297.1499938964844,293.1499938964844,0.0041634612716734,-1581.8828125,296.46929931640625,0.4834706485271454,0.050000000745058,0.2327795922756195,290.8443298339844,291.1499938964844,258.1231384277344,257.10113525390625,279.1242980957031,293.17999267578125,290.8395690917969,1.0,0.2754735350608825,0.6510224938392639,0.6510224938392639,1.0,1.0,-1.2687889337539673,0.509032130241394,0.7597568035125732,0.2066097408533096,0.0,0.0,0.8587939739227295,53.182891845703125,52.0,-75.30509948730469,-14869.8779296875,230.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3350830078125,314.1266784667969,278.1499938964844,0.0,18000.0,315.8699951171875,34741.83984375,36000.0,0.0,0.0,0.3063450753688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610476851463318,1.610500454902649,-2.3606677132193e-05,0.0,0.0003109012905042,0.0,0.0,496.3557739257813,0.0,0.0,0.0,0.9025914669036864,4.0,0.0,1.0
495120,293.11248779296875,297.1499938964844,293.1499938964844,0.136866420507431,-2954.104736328125,304.1424255371094,0.7895488142967224,0.2027357667684555,0.1835209429264068,292.819580078125,297.1499938964844,293.1499938964844,0.0076783969998359,-556.6650390625,300.1932067871094,0.4842491447925567,0.050000000745058,0.0490575022995471,293.09381103515625,297.1499938964844,293.1499938964844,0.2054248303174972,-3176.280517578125,304.1377868652344,0.8776119351387024,0.2812756597995758,0.1973918676376342,293.1943664550781,297.1499938964844,293.1499938964844,0.3331359028816223,-6313.3076171875,304.10601806640625,0.9990000128746032,0.4428775608539581,0.3932681679725647,293.1786193847656,297.1499938964844,293.1499938964844,0.0041650370694696,-1583.41455078125,296.4583740234375,0.4842491447925567,0.050000000745058,0.2327076643705368,290.82696533203125,291.1499938964844,258.1083068847656,257.0870056152344,279.1269226074219,293.1788024902344,290.8233947753906,1.0,0.2746719121932983,0.6503103375434875,0.6503103375434875,1.0,1.0,-1.2672816514968872,0.5080893039703369,0.7591923475265503,0.206013947725296,0.0,0.0,0.8778992891311646,52.77694320678711,40.0,-65.54731750488281,-14847.2587890625,229.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11895751953125,313.9744567871094,278.1499938964844,0.0,18000.0,315.8699951171875,34728.37890625,36000.0,0.0,0.0,0.3079372644424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65591561794281,1.655940055847168,-2.450491774652619e-05,0.0,0.0003125171933788,0.0,0.0,532.771484375,0.0,0.0,0.0,0.9239081740379332,4.0,0.0,1.0
495180,293.1128234863281,297.1499938964844,293.1499938964844,0.1377681344747543,-2969.780517578125,304.1434631347656,0.7988245487213135,0.2036125063896179,0.1842105239629745,292.8137512207031,297.1499938964844,293.1499938964844,0.0078281061723828,-564.406982421875,300.3211364746094,0.4892615377902984,0.050000000745058,0.0489616841077804,293.09442138671875,297.1499938964844,293.1499938964844,0.2069141268730163,-3194.456787109375,304.139404296875,0.8879717588424683,0.2825722992420196,0.198207139968872,293.198486328125,297.1499938964844,293.1499938964844,0.322992205619812,-6148.74365234375,304.1378173828125,0.9990000128746032,0.4408604204654693,0.3815377950668335,293.1752319335937,297.1499938964844,293.1499938964844,0.0041614263318479,-1583.1915283203125,296.4456787109375,0.4892615377902984,0.050000000745058,0.232253149151802,290.8059997558594,291.1499938964844,258.0711364746094,257.0516052246094,279.1344909667969,293.1754455566406,290.8055725097656,1.0,0.2696290612220764,0.6491300463676453,0.6491300463676453,1.0,1.0,-1.2543522119522097,0.5020312070846558,0.7523209452629089,0.2025990933179855,0.0,0.0,0.9255112409591676,50.15589141845703,28.0,-29.37521171569824,-14722.337890625,219.06997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6611328125,313.662353515625,278.1499938964844,0.0,18000.0,315.8699951171875,34836.76953125,36000.0,0.0,0.0,0.3124802708625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7614853382110596,1.761512041091919,-2.6720226742327213e-05,0.0,0.0003171277639921,0.0,0.0,625.1961669921875,0.0,0.0,0.0,0.9737272262573242,4.0,0.0,1.0
495240,293.1128234863281,297.1499938964844,293.1499938964844,0.1377681344747543,-2969.780517578125,304.1434631347656,0.7988245487213135,0.2036125063896179,0.1842105239629745,292.8137512207031,297.1499938964844,293.1499938964844,0.0078281061723828,-564.406982421875,300.3211364746094,0.4892615377902984,0.050000000745058,0.0489616841077804,293.09442138671875,297.1499938964844,293.1499938964844,0.2069141268730163,-3194.456787109375,304.139404296875,0.8879717588424683,0.2825722992420196,0.198207139968872,293.198486328125,297.1499938964844,293.1499938964844,0.322992205619812,-6148.74365234375,304.1378173828125,0.9990000128746032,0.4408604204654693,0.3815377950668335,293.1752319335937,297.1499938964844,293.1499938964844,0.0041614263318479,-1583.1915283203125,296.4456787109375,0.4892615377902984,0.050000000745058,0.232253149151802,290.8059997558594,291.1499938964844,258.0711364746094,257.0516052246094,279.1344909667969,293.1754455566406,290.8055725097656,1.0,0.2696290612220764,0.6491300463676453,0.6491300463676453,1.0,1.0,-1.2543522119522097,0.5020312070846558,0.7523209452629089,0.2025990933179855,0.0,0.0,0.9255112409591676,50.15589141845703,28.0,-29.37521171569824,-14722.337890625,219.06997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6611328125,313.662353515625,278.1499938964844,0.0,18000.0,315.8699951171875,34836.76953125,36000.0,0.0,0.0,0.3124802708625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7614853382110596,1.761512041091919,-2.6720226742327213e-05,0.0,0.0003171277639921,0.0,0.0,625.1961669921875,0.0,0.0,0.0,0.9737272262573242,4.0,0.0,1.0
495300,293.1127014160156,297.1499938964844,293.1499938964844,0.1380796283483505,-2974.9921875,304.1440734863281,0.8061202764511108,0.2041102349758148,0.1845632940530777,292.810791015625,297.1499938964844,293.1499938964844,0.0078945821151137,-567.5110473632812,300.3897399902344,0.4933062493801117,0.050000000745058,0.0488878898322582,293.0943908691406,297.1499938964844,293.1499938964844,0.2074569910764694,-3200.876953125,304.1403503417969,0.8961725234985352,0.2832873165607452,0.1986325085163116,293.18963623046875,297.1499938964844,293.1499938964844,0.3140022456645965,-6006.2060546875,304.1563720703125,0.9990000128746032,0.441977858543396,0.3722500503063202,293.1734313964844,297.1499938964844,293.1499938964844,0.0041558346711099,-1580.979736328125,296.4472961425781,0.4933062493801117,0.050000000745058,0.2319030910730362,290.8079833984375,291.1499938964844,258.0525207519531,257.03387451171875,279.1383361816406,293.1736755371094,290.8092041015625,1.0,0.2656862139701843,0.6488394737243652,0.6488394737243652,1.0,1.0,-1.2436308860778809,0.4973014593124389,0.7463294267654419,0.2000118643045425,0.0,0.0,0.9481593370437622,48.12632369995117,28.0,-7.521106719970703,-14630.2373046875,211.0118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48699951171875,313.5509338378906,278.1499938964844,0.0,18000.0,316.3500061035156,34945.43359375,36000.0,0.0,0.0,0.3196216523647308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8070801496505733,1.807107925415039,-2.7732843591365963e-05,0.0,0.0003243753453716,0.0,0.0,668.6476440429688,0.0,0.0,0.0,0.9953517317771912,4.0,0.0,1.0
495360,293.1123352050781,297.1499938964844,293.1499938964844,0.1383119076490402,-2978.685302734375,304.1447448730469,0.8149005174636841,0.2046559154987335,0.1849491000175476,292.80780029296875,297.1499938964844,293.1499938964844,0.0079550612717866,-570.0763549804688,300.46142578125,0.4984364211559295,0.050000000745058,0.048800379037857,293.0940246582031,297.1499938964844,293.1499938964844,0.2078668028116226,-3205.53564453125,304.141357421875,0.9065300226211548,0.2840597331523895,0.1990849524736404,293.1732482910156,297.1499938964844,293.1499938964844,0.3026454448699951,-5826.8095703125,304.1758728027344,0.9990000128746032,0.4446856677532196,0.36092609167099,293.1716003417969,297.1499938964844,293.1499938964844,0.0041478164494037,-1577.357177734375,296.4546813964844,0.4984364211559295,0.050000000745058,0.2314879894256591,290.8191223144531,291.1499938964844,258.03387451171875,257.01611328125,279.1421203613281,293.1718139648437,290.82196044921875,1.0,0.2609207332134247,0.6487288475036621,0.6487288475036621,1.0,1.0,-1.230443000793457,0.4915965795516968,0.7388464212417603,0.1969218701124191,0.0,0.0,0.9691554307937622,45.71411895751953,31.0,14.824277877807615,-14511.6728515625,201.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3966369628906,313.4957275390625,278.1499938964844,0.0,18000.0,316.3500061035156,34253.1953125,36000.0,0.0,0.0,0.3223513662815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824963092803955,1.82499098777771,-2.797071101667825e-05,0.0,0.0003271456516813,0.0,0.0,683.5056762695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
