time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495420,293.1118469238281,297.1499938964844,293.1499938964844,0.138807013630867,-2986.619384765625,304.1456604003906,0.8269496560096741,0.2057081758975982,0.1858034431934356,292.80194091796875,297.1499938964844,293.1499938964844,0.0080890748649835,-575.7689819335938,300.6069030761719,0.5056923031806946,0.050000000745058,0.0486892648041248,293.0931091308594,297.1499938964844,293.1499938964844,0.2087721824645996,-3215.99853515625,304.1427001953125,0.9228938221931458,0.2856642603874206,0.2001179754734039,293.1279602050781,297.1499938964844,293.1499938964844,0.2869825363159179,-5581.5654296875,304.1927490234375,0.9990000128746032,0.4532646238803863,0.3460113108158111,293.16778564453125,297.1499938964844,293.1499938964844,0.0041361432522535,-1571.552490234375,296.47332763671875,0.5056923031806946,0.050000000745058,0.2309609055519104,290.8459777832031,291.1499938964844,257.99639892578125,256.98046875,279.1436767578125,293.16802978515625,290.8487854003906,1.0,0.2553101778030395,0.6482111215591431,0.6482111215591431,1.0,1.0,-1.214032530784607,0.4844029545783996,0.7296295762062073,0.1928821504116058,0.0,0.0,1.0,42.6569938659668,34.0,32.781402587890625,-14367.4580078125,189.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3456726074219,313.470458984375,278.1499938964844,0.0,18000.0,316.3500061035156,32568.7421875,36000.0,0.0,0.0,0.3268223702907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831348419189453,1.8313761949539185,-2.7731546651921235e-05,0.0,0.0003316831716801,0.0,0.0,683.4801635742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495480,293.1118469238281,297.1499938964844,293.1499938964844,0.138807013630867,-2986.619384765625,304.1456604003906,0.8269496560096741,0.2057081758975982,0.1858034431934356,292.80194091796875,297.1499938964844,293.1499938964844,0.0080890748649835,-575.7689819335938,300.6069030761719,0.5056923031806946,0.050000000745058,0.0486892648041248,293.0931091308594,297.1499938964844,293.1499938964844,0.2087721824645996,-3215.99853515625,304.1427001953125,0.9228938221931458,0.2856642603874206,0.2001179754734039,293.1279602050781,297.1499938964844,293.1499938964844,0.2869825363159179,-5581.5654296875,304.1927490234375,0.9990000128746032,0.4532646238803863,0.3460113108158111,293.16778564453125,297.1499938964844,293.1499938964844,0.0041361432522535,-1571.552490234375,296.47332763671875,0.5056923031806946,0.050000000745058,0.2309609055519104,290.8459777832031,291.1499938964844,257.99639892578125,256.98046875,279.1436767578125,293.16802978515625,290.8487854003906,1.0,0.2553101778030395,0.6482111215591431,0.6482111215591431,1.0,1.0,-1.214032530784607,0.4844029545783996,0.7296295762062073,0.1928821504116058,0.0,0.0,1.0,42.6569938659668,34.0,32.781402587890625,-14367.4580078125,189.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3456726074219,313.470458984375,278.1499938964844,0.0,18000.0,316.3500061035156,32568.7421875,36000.0,0.0,0.0,0.3268223702907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831348419189453,1.8313761949539185,-2.7731546651921235e-05,0.0,0.0003316831716801,0.0,0.0,683.4801635742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495540,293.1116943359375,297.1499938964844,293.1499938964844,0.1392177790403366,-2993.033203125,304.1464233398437,0.8349097967147827,0.2067087292671203,0.186647281050682,292.796142578125,297.1499938964844,293.1499938964844,0.0082352748140692,-581.840087890625,300.7550354003906,0.510402262210846,0.050000000745058,0.0486246943473815,293.0931091308594,297.1499938964844,293.1499938964844,0.209493800997734,-3224.15576171875,304.1439208984375,0.9341490268707277,0.2871043384075165,0.2010977417230606,293.083740234375,297.1499938964844,293.1499938964844,0.2768600583076477,-5424.51953125,304.195068359375,0.9990000128746032,0.462798535823822,0.3370420038700104,293.1634521484375,297.1499938964844,293.1499938964844,0.0041303751058876,-1567.5794677734375,296.497802734375,0.510402262210846,0.050000000745058,0.2306546121835708,290.8780212402344,291.1499938964844,257.95867919921875,256.9446105957031,279.1423645019531,293.1637268066406,290.88165283203125,1.0,0.2519923150539398,0.6473984122276306,0.6473984122276306,1.0,1.0,-1.205007553100586,0.4802448153495788,0.7247627377510071,0.1904903352260589,0.0,0.0,1.0,40.89015579223633,37.0,44.51656723022461,-14318.0810546875,183.1546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4021301269531,313.53399658203125,278.1499938964844,0.0,18000.0,316.8299865722656,32438.02734375,36000.0,0.0,0.0,0.3349885046482086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.8318699598312376,-2.7712971132132225e-05,0.0,0.0003399707202333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495600,293.1116943359375,297.1499938964844,293.1499938964844,0.1392177790403366,-2993.033203125,304.1464233398437,0.8349097967147827,0.2067087292671203,0.186647281050682,292.796142578125,297.1499938964844,293.1499938964844,0.0082352748140692,-581.840087890625,300.7550354003906,0.510402262210846,0.050000000745058,0.0486246943473815,293.0931091308594,297.1499938964844,293.1499938964844,0.209493800997734,-3224.15576171875,304.1439208984375,0.9341490268707277,0.2871043384075165,0.2010977417230606,293.083740234375,297.1499938964844,293.1499938964844,0.2768600583076477,-5424.51953125,304.195068359375,0.9990000128746032,0.462798535823822,0.3370420038700104,293.1634521484375,297.1499938964844,293.1499938964844,0.0041303751058876,-1567.5794677734375,296.497802734375,0.510402262210846,0.050000000745058,0.2306546121835708,290.8780212402344,291.1499938964844,257.95867919921875,256.9446105957031,279.1423645019531,293.1637268066406,290.88165283203125,1.0,0.2519923150539398,0.6473984122276306,0.6473984122276306,1.0,1.0,-1.205007553100586,0.4802448153495788,0.7247627377510071,0.1904903352260589,0.0,0.0,1.0,40.89015579223633,37.0,44.51656723022461,-14318.0810546875,183.1546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4021301269531,313.53399658203125,278.1499938964844,0.0,18000.0,316.8299865722656,32438.02734375,36000.0,0.0,0.0,0.3349885046482086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.8318699598312376,-2.7712971132132225e-05,0.0,0.0003399707202333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495660,293.11163330078125,297.1499938964844,293.1499938964844,0.1394724547863006,-2996.5439453125,304.1471862792969,0.8396080136299133,0.2076881378889084,0.1874998360872268,292.7903137207031,297.1499938964844,293.1499938964844,0.0083880154415965,-587.8182373046875,300.9077453613281,0.5128588080406189,0.050000000745058,0.0485931597650051,293.0931396484375,297.1499938964844,293.1499938964844,0.2099574208259582,-3228.985107421875,304.14520263671875,0.9407131671905518,0.2885433733463287,0.2020746767520904,293.0489501953125,297.1499938964844,293.1499938964844,0.2708272039890289,-5332.173828125,304.1899719238281,0.9990000128746032,0.4715521335601806,0.3325741589069366,293.1586608886719,297.1499938964844,293.1499938964844,0.0041279084980487,-1564.0577392578125,296.5323181152344,0.5128588080406189,0.050000000745058,0.230505034327507,290.9227294921875,291.1499938964844,257.9206237792969,256.90850830078125,279.1398620605469,293.1589660644531,290.9282531738281,1.0,0.2505408823490143,0.646266520023346,0.646266520023346,1.0,1.0,-1.2016210556030271,0.4783656299114227,0.723255455493927,0.189287319779396,0.0,0.0,1.0,40.04254150390625,40.0,63.70920944213867,-14369.7744140625,180.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5996398925781,313.7248840332031,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3383451104164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003433772653806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495720,293.11163330078125,297.1499938964844,293.1499938964844,0.1394724547863006,-2996.5439453125,304.1471862792969,0.8396080136299133,0.2076881378889084,0.1874998360872268,292.7903137207031,297.1499938964844,293.1499938964844,0.0083880154415965,-587.8182373046875,300.9077453613281,0.5128588080406189,0.050000000745058,0.0485931597650051,293.0931396484375,297.1499938964844,293.1499938964844,0.2099574208259582,-3228.985107421875,304.14520263671875,0.9407131671905518,0.2885433733463287,0.2020746767520904,293.0489501953125,297.1499938964844,293.1499938964844,0.2708272039890289,-5332.173828125,304.1899719238281,0.9990000128746032,0.4715521335601806,0.3325741589069366,293.1586608886719,297.1499938964844,293.1499938964844,0.0041279084980487,-1564.0577392578125,296.5323181152344,0.5128588080406189,0.050000000745058,0.230505034327507,290.9227294921875,291.1499938964844,257.9206237792969,256.90850830078125,279.1398620605469,293.1589660644531,290.9282531738281,1.0,0.2505408823490143,0.646266520023346,0.646266520023346,1.0,1.0,-1.2016210556030271,0.4783656299114227,0.723255455493927,0.189287319779396,0.0,0.0,1.0,40.04254150390625,40.0,63.70920944213867,-14369.7744140625,180.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5996398925781,313.7248840332031,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3383451104164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003433772653806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495780,293.1116943359375,297.1499938964844,293.1499938964844,0.139597550034523,-2997.670166015625,304.1479187011719,0.8414425849914551,0.2086468636989593,0.1883590817451477,292.78448486328125,297.1499938964844,293.1499938964844,0.0085456371307373,-593.6565551757812,301.0641174316406,0.5132957100868225,0.050000000745058,0.0485876873135566,293.0932006835937,297.1499938964844,293.1499938964844,0.2102293521165847,-3231.36572265625,304.1463317871094,0.9433104991912842,0.2899717688560486,0.203067734837532,293.0255432128906,297.1499938964844,293.1499938964844,0.2681976556777954,-5293.5322265625,304.18096923828125,0.9990000128746032,0.4788766801357269,0.3317937552928924,293.15386962890625,297.1499938964844,293.1499938964844,0.0041263960301876,-1560.29345703125,296.5749816894531,0.5132957100868225,0.050000000745058,0.2304790616035461,290.9786376953125,291.1499938964844,257.88214111328125,256.8720703125,279.1370849609375,293.1541442871094,290.9844665527344,1.0,0.2506086528301239,0.6448362469673157,0.6448362469673157,1.0,1.0,-1.2028682231903076,0.4783351719379425,0.7245330810546875,0.1890379339456558,0.0,0.0,1.0,39.92226409912109,43.0,75.21949768066406,-14466.544921875,180.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8163757324219,313.9289855957031,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3406629562377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003457295824773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495840,293.1116943359375,297.1499938964844,293.1499938964844,0.139597550034523,-2997.670166015625,304.1479187011719,0.8414425849914551,0.2086468636989593,0.1883590817451477,292.78448486328125,297.1499938964844,293.1499938964844,0.0085456371307373,-593.6565551757812,301.0641174316406,0.5132957100868225,0.050000000745058,0.0485876873135566,293.0932006835937,297.1499938964844,293.1499938964844,0.2102293521165847,-3231.36572265625,304.1463317871094,0.9433104991912842,0.2899717688560486,0.203067734837532,293.0255432128906,297.1499938964844,293.1499938964844,0.2681976556777954,-5293.5322265625,304.18096923828125,0.9990000128746032,0.4788766801357269,0.3317937552928924,293.15386962890625,297.1499938964844,293.1499938964844,0.0041263960301876,-1560.29345703125,296.5749816894531,0.5132957100868225,0.050000000745058,0.2304790616035461,290.9786376953125,291.1499938964844,257.88214111328125,256.8720703125,279.1370849609375,293.1541442871094,290.9844665527344,1.0,0.2506086528301239,0.6448362469673157,0.6448362469673157,1.0,1.0,-1.2028682231903076,0.4783351719379425,0.7245330810546875,0.1890379339456558,0.0,0.0,1.0,39.92226409912109,43.0,75.21949768066406,-14466.544921875,180.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8163757324219,313.9289855957031,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3406629562377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003457295824773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495900,293.1117858886719,297.1499938964844,293.1499938964844,0.1396556347608566,-2998.171875,304.148193359375,0.8414274454116821,0.209117442369461,0.1887888312339782,292.7816162109375,297.1499938964844,293.1499938964844,0.0086278980597853,-596.6732788085938,301.142578125,0.5128611922264099,0.050000000745058,0.0485931150615215,293.09326171875,297.1499938964844,293.1499938964844,0.2103570699691772,-3232.482666015625,304.1467590332031,0.9433495998382568,0.2906771302223205,0.2035649120807647,293.0180053710937,297.1499938964844,293.1499938964844,0.2680397927761078,-5292.48681640625,304.1756286621094,0.9990000128746032,0.4819380640983581,0.3325697183609009,293.15155029296875,297.1499938964844,293.1499938964844,0.0041263899765908,-1558.6849365234375,296.59674072265625,0.5128611922264099,0.050000000745058,0.2305048108100891,291.0067443847656,291.1499938964844,257.8627014160156,256.8537292480469,279.1357421875,293.1518249511719,291.01239013671875,1.0,0.2511205375194549,0.6440223455429077,0.6440223455429077,1.0,1.0,-1.2049490213394165,0.4788967967033386,0.7260521650314331,0.1892081797122955,0.0,0.0,1.0,40.090065002441406,43.0,76.46214294433594,-14525.689453125,181.4977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9215393066406,314.0264587402344,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3463305830955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003514815180096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495960,293.11187744140625,297.1499938964844,293.1499938964844,0.1397081613540649,-2998.580322265625,304.1484069824219,0.8408787846565247,0.2095817774534225,0.1892175525426864,292.7787780761719,297.1499938964844,293.1499938964844,0.0087127089500427,-599.7571411132812,301.2210998535156,0.5120584964752197,0.050000000745058,0.0486032553017139,293.0933837890625,297.1499938964844,293.1499938964844,0.2104751169681549,-3233.489501953125,304.1471252441406,0.9426701664924622,0.2913752496242523,0.204060822725296,293.01300048828125,297.1499938964844,293.1499938964844,0.268543392419815,-5301.8310546875,304.1700439453125,0.9990000128746032,0.4845943748950958,0.3340142667293548,293.1493530273437,297.1499938964844,293.1499938964844,0.0041270805522799,-1557.317138671875,296.6185607910156,0.5120584964752197,0.050000000745058,0.2305529117584228,291.0347900390625,291.1499938964844,257.8431396484375,256.8352966308594,279.1344909667969,293.1496276855469,291.0408630371094,1.0,0.2519060671329498,0.643151044845581,0.643151044845581,1.0,1.0,-1.2078620195388794,0.479786217212677,0.7280757427215576,0.1895447522401809,0.0,0.0,1.0,40.38943862915039,46.0,79.31944274902344,-14606.009765625,183.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06201171875,314.156494140625,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3475628495216369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527321096044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496020,293.1121520996094,297.1499938964844,293.1499938964844,0.1397503465414047,-2998.253662109375,304.1488647460937,0.8384131789207458,0.210489809513092,0.1900689899921417,292.77325439453125,297.1499938964844,293.1499938964844,0.0088875107467174,-605.9262084960938,301.3792419433594,0.5095301866531372,0.050000000745058,0.0486361868679523,293.0936889648437,297.1499938964844,293.1499938964844,0.2106114774942398,-3234.240478515625,304.1478576660156,0.9394379258155824,0.2927456200122833,0.2050448656082153,293.0100402832031,297.1499938964844,293.1499938964844,0.2712059915065765,-5346.2451171875,304.158935546875,0.9990000128746032,0.4886803030967712,0.3386614918708801,293.1454162597656,297.1499938964844,293.1499938964844,0.0041283569298684,-1554.3109130859375,296.66461181640625,0.5095301866531372,0.050000000745058,0.2307091206312179,291.09539794921875,291.1499938964844,257.8035888671875,256.798095703125,279.1322326660156,293.1456298828125,291.1013488769531,1.0,0.2541974484920501,0.6412578821182251,0.6412578821182251,1.0,1.0,-1.2158693075180054,0.4824209213256836,0.7334483861923218,0.1906489133834839,0.0,0.0,1.0,41.34078979492188,49.0,82.14694213867188,-14776.0517578125,187.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3216552734375,314.3939819335937,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3494248986244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003546218504197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496080,293.1121520996094,297.1499938964844,293.1499938964844,0.1397503465414047,-2998.253662109375,304.1488647460937,0.8384131789207458,0.210489809513092,0.1900689899921417,292.77325439453125,297.1499938964844,293.1499938964844,0.0088875107467174,-605.9262084960938,301.3792419433594,0.5095301866531372,0.050000000745058,0.0486361868679523,293.0936889648437,297.1499938964844,293.1499938964844,0.2106114774942398,-3234.240478515625,304.1478576660156,0.9394379258155824,0.2927456200122833,0.2050448656082153,293.0100402832031,297.1499938964844,293.1499938964844,0.2712059915065765,-5346.2451171875,304.158935546875,0.9990000128746032,0.4886803030967712,0.3386614918708801,293.1454162597656,297.1499938964844,293.1499938964844,0.0041283569298684,-1554.3109130859375,296.66461181640625,0.5095301866531372,0.050000000745058,0.2307091206312179,291.09539794921875,291.1499938964844,257.8035888671875,256.798095703125,279.1322326660156,293.1456298828125,291.1013488769531,1.0,0.2541974484920501,0.6412578821182251,0.6412578821182251,1.0,1.0,-1.2158693075180054,0.4824209213256836,0.7334483861923218,0.1906489133834839,0.0,0.0,1.0,41.34078979492188,49.0,82.14694213867188,-14776.0517578125,187.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3216552734375,314.3939819335937,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3494248986244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003546218504197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496140,293.112548828125,297.1499938964844,293.1499938964844,0.1398671567440033,-2999.383056640625,304.1490478515625,0.834524393081665,0.2113720476627349,0.1909103691577911,292.7680053710937,297.1499938964844,293.1499938964844,0.0090737519785761,-612.5665893554688,301.53570556640625,0.5060806274414062,0.050000000745058,0.0486836582422256,293.0941467285156,297.1499938964844,293.1499938964844,0.2108543217182159,-3236.474609375,304.1481628417969,0.934184193611145,0.2940814793109894,0.2060153186321258,293.0153503417969,297.1499938964844,293.1499938964844,0.2759906351566314,-5423.67431640625,304.14801025390625,0.9990000128746032,0.4911673367023468,0.3452503383159637,293.14208984375,297.1499938964844,293.1499938964844,0.0041311308741569,-1552.291748046875,296.7059326171875,0.5060806274414062,0.050000000745058,0.2309343218803405,291.1487121582031,291.1499938964844,257.7633972167969,256.76043701171875,279.13037109375,293.14227294921875,291.1534729003906,1.0,0.2572878003120422,0.6391988396644592,0.6391988396644592,1.0,1.0,-1.2262792587280271,0.4859929382801056,0.7402863502502441,0.1922189891338348,0.0,0.0,0.9994281530380248,42.696754455566406,52.0,72.88509368896484,-14949.140625,193.7617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5375671386719,314.5873107910156,278.1499938964844,0.0,18000.0,317.7900085449219,32440.037109375,36000.0,0.0,0.0,0.3555706143379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318346738815308,1.8318623304367063,-2.771325671346858e-05,0.0,0.0003608589468058,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496200,293.112548828125,297.1499938964844,293.1499938964844,0.1398671567440033,-2999.383056640625,304.1490478515625,0.834524393081665,0.2113720476627349,0.1909103691577911,292.7680053710937,297.1499938964844,293.1499938964844,0.0090737519785761,-612.5665893554688,301.53570556640625,0.5060806274414062,0.050000000745058,0.0486836582422256,293.0941467285156,297.1499938964844,293.1499938964844,0.2108543217182159,-3236.474609375,304.1481628417969,0.934184193611145,0.2940814793109894,0.2060153186321258,293.0153503417969,297.1499938964844,293.1499938964844,0.2759906351566314,-5423.67431640625,304.14801025390625,0.9990000128746032,0.4911673367023468,0.3452503383159637,293.14208984375,297.1499938964844,293.1499938964844,0.0041311308741569,-1552.291748046875,296.7059326171875,0.5060806274414062,0.050000000745058,0.2309343218803405,291.1487121582031,291.1499938964844,257.7633972167969,256.76043701171875,279.13037109375,293.14227294921875,291.1534729003906,1.0,0.2572878003120422,0.6391988396644592,0.6391988396644592,1.0,1.0,-1.2262792587280271,0.4859929382801056,0.7402863502502441,0.1922189891338348,0.0,0.0,0.9994281530380248,42.696754455566406,52.0,72.88509368896484,-14949.140625,193.7617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5375671386719,314.5873107910156,278.1499938964844,0.0,18000.0,317.7900085449219,32440.037109375,36000.0,0.0,0.0,0.3555706143379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318346738815308,1.8318623304367063,-2.771325671346858e-05,0.0,0.0003608589468058,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496260,293.11297607421875,297.1499938964844,293.1499938964844,0.1400456726551056,-3001.697021484375,304.1490783691406,0.8296359181404114,0.2122323811054229,0.1917428523302078,292.7630615234375,297.1499938964844,293.1499938964844,0.0092738382518291,-619.7135009765625,301.6906433105469,0.5020335912704468,0.050000000745058,0.0487433709204196,293.0946960449219,297.1499938964844,293.1499938964844,0.2111847847700119,-3239.900146484375,304.1482238769531,0.9274526834487916,0.2953858077526092,0.2069723457098007,293.0276184082031,297.1499938964844,293.1499938964844,0.282471626996994,-5526.9677734375,304.1379089355469,0.9990000128746032,0.4921062588691711,0.3533627390861511,293.1394348144531,297.1499938964844,293.1499938964844,0.0041360668838024,-1551.405517578125,296.7427062988281,0.5020335912704468,0.050000000745058,0.2312175780534744,291.1952819824219,291.1499938964844,257.72247314453125,256.7222900390625,279.1288757324219,293.1395874023437,291.1998291015625,1.0,0.2610116302967071,0.6370086073875427,0.6370086073875427,1.0,1.0,-1.2385759353637695,0.4902943670749664,0.7482815384864807,0.1941437125205993,0.0,0.0,0.9903036952018738,44.39213943481445,55.0,66.36103057861328,-15151.03515625,201.4097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78741455078125,314.8097839355469,278.1499938964844,0.0,18000.0,317.7900085449219,32700.052734375,36000.0,0.0,0.0,0.3575687706470489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830852031707764,1.830879807472229,-2.7750204026233405e-05,0.0,0.0003628868435043,0.0,0.0,683.483642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496320,293.11297607421875,297.1499938964844,293.1499938964844,0.1400456726551056,-3001.697021484375,304.1490783691406,0.8296359181404114,0.2122323811054229,0.1917428523302078,292.7630615234375,297.1499938964844,293.1499938964844,0.0092738382518291,-619.7135009765625,301.6906433105469,0.5020335912704468,0.050000000745058,0.0487433709204196,293.0946960449219,297.1499938964844,293.1499938964844,0.2111847847700119,-3239.900146484375,304.1482238769531,0.9274526834487916,0.2953858077526092,0.2069723457098007,293.0276184082031,297.1499938964844,293.1499938964844,0.282471626996994,-5526.9677734375,304.1379089355469,0.9990000128746032,0.4921062588691711,0.3533627390861511,293.1394348144531,297.1499938964844,293.1499938964844,0.0041360668838024,-1551.405517578125,296.7427062988281,0.5020335912704468,0.050000000745058,0.2312175780534744,291.1952819824219,291.1499938964844,257.72247314453125,256.7222900390625,279.1288757324219,293.1395874023437,291.1998291015625,1.0,0.2610116302967071,0.6370086073875427,0.6370086073875427,1.0,1.0,-1.2385759353637695,0.4902943670749664,0.7482815384864807,0.1941437125205993,0.0,0.0,0.9903036952018738,44.39213943481445,55.0,66.36103057861328,-15151.03515625,201.4097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78741455078125,314.8097839355469,278.1499938964844,0.0,18000.0,317.7900085449219,32700.052734375,36000.0,0.0,0.0,0.3575687706470489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830852031707764,1.830879807472229,-2.7750204026233405e-05,0.0,0.0003628868435043,0.0,0.0,683.483642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496380,293.11346435546875,297.1499938964844,293.1499938964844,0.140309065580368,-3005.6240234375,304.14892578125,0.8240731954574585,0.2130743563175201,0.1925676614046096,292.7584228515625,297.1499938964844,293.1499938964844,0.0094873951748013,-627.3576049804688,301.8440856933594,0.497636616230011,0.050000000745058,0.0488134436309337,293.0953063964844,297.1499938964844,293.1499938964844,0.211637258529663,-3244.962890625,304.1480407714844,0.9197720885276794,0.2966611981391907,0.2079160958528518,293.0458068847656,297.1499938964844,293.1499938964844,0.2903667688369751,-5651.404296875,304.1288146972656,0.9990000128746032,0.4915271997451782,0.3626505434513092,293.1373596191406,297.1499938964844,293.1499938964844,0.0041421237401664,-1551.377197265625,296.7744445800781,0.497636616230011,0.050000000745058,0.2315499484539032,291.2343444824219,291.1499938964844,257.6807556152344,256.6835327148437,279.127685546875,293.137451171875,291.2375183105469,1.0,0.2652310729026794,0.6347156167030334,0.6347156167030334,1.0,1.0,-1.25232994556427,0.4951522052288055,0.7571777701377869,0.196330040693283,0.0,0.0,0.9762976169586182,46.37367630004883,58.0,53.33655548095703,-15343.7919921875,210.3055114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98748779296875,314.9824523925781,278.1499938964844,0.0,18000.0,317.7900085449219,33235.87109375,36000.0,0.0,0.0,0.3591596484184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828823566436768,1.8288514614105225,-2.7826301447930742e-05,0.0,0.0003645013784989,0.0,0.0,683.4946899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496440,293.11346435546875,297.1499938964844,293.1499938964844,0.140309065580368,-3005.6240234375,304.14892578125,0.8240731954574585,0.2130743563175201,0.1925676614046096,292.7584228515625,297.1499938964844,293.1499938964844,0.0094873951748013,-627.3576049804688,301.8440856933594,0.497636616230011,0.050000000745058,0.0488134436309337,293.0953063964844,297.1499938964844,293.1499938964844,0.211637258529663,-3244.962890625,304.1480407714844,0.9197720885276794,0.2966611981391907,0.2079160958528518,293.0458068847656,297.1499938964844,293.1499938964844,0.2903667688369751,-5651.404296875,304.1288146972656,0.9990000128746032,0.4915271997451782,0.3626505434513092,293.1373596191406,297.1499938964844,293.1499938964844,0.0041421237401664,-1551.377197265625,296.7744445800781,0.497636616230011,0.050000000745058,0.2315499484539032,291.2343444824219,291.1499938964844,257.6807556152344,256.6835327148437,279.127685546875,293.137451171875,291.2375183105469,1.0,0.2652310729026794,0.6347156167030334,0.6347156167030334,1.0,1.0,-1.25232994556427,0.4951522052288055,0.7571777701377869,0.196330040693283,0.0,0.0,0.9762976169586182,46.37367630004883,58.0,53.33655548095703,-15343.7919921875,210.3055114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98748779296875,314.9824523925781,278.1499938964844,0.0,18000.0,317.7900085449219,33235.87109375,36000.0,0.0,0.0,0.3591596484184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828823566436768,1.8288514614105225,-2.7826301447930742e-05,0.0,0.0003645013784989,0.0,0.0,683.4946899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496500,293.1136779785156,297.1499938964844,293.1499938964844,0.1405044049024582,-3008.78369140625,304.1487731933594,0.8211144804954529,0.2134903222322464,0.1929782181978225,292.7561950683594,297.1499938964844,293.1499938964844,0.0096013285219669,-631.4943237304688,301.9198608398437,0.4953625202178955,0.050000000745058,0.0488518327474594,293.0956420898437,297.1499938964844,293.1499938964844,0.2119576334953308,-3248.7392578125,304.1478271484375,0.9157471060752868,0.2972901463508606,0.2083838880062103,293.0568542480469,297.1499938964844,293.1499938964844,0.2948220372200012,-5721.15625,304.12457275390625,0.9990000128746032,0.4906802773475647,0.3676395416259765,293.136474609375,297.1499938964844,293.1499938964844,0.0041462150402367,-1552.05419921875,296.7870178222656,0.4953625202178955,0.050000000745058,0.2317320555448532,291.2484741210937,291.1499938964844,257.6595458984375,256.6639404296875,279.127197265625,293.1365661621094,291.2508544921875,1.0,0.2674887776374817,0.6335372924804688,0.6335372924804688,1.0,1.0,-1.2596372365951538,0.4977425336837768,0.761894702911377,0.1974957138299942,0.0,0.0,0.9683014750480652,47.456809997558594,58.0,44.18742370605469,-15435.5849609375,215.16737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.068115234375,315.0496520996094,278.1499938964844,0.0,18000.0,318.2699890136719,33579.92578125,36000.0,0.0,0.0,0.3646754920482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275185823440552,1.82754647731781,-2.787513221846893e-05,0.0,0.0003700992674566,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496560,293.1139221191406,297.1499938964844,293.1499938964844,0.140730008482933,-3012.505126953125,304.1485900878906,0.8180637359619141,0.2139038443565368,0.1933881491422653,292.7540283203125,297.1499938964844,293.1499938964844,0.0097198234871029,-635.7991943359375,301.9952392578125,0.4930562674999237,0.050000000745058,0.0488922111690044,293.095947265625,297.1499938964844,293.1499938964844,0.2123233079910278,-3253.104248046875,304.1475524902344,0.9116917848587036,0.2979190051555633,0.2088501453399658,293.0690612792969,297.1499938964844,293.1499938964844,0.2995523810386657,-5794.849609375,304.12060546875,0.9990000128746032,0.4894599616527557,0.3728149533271789,293.1356811523437,297.1499938964844,293.1499938964844,0.0041512385942041,-1553.20556640625,296.79791259765625,0.4930562674999237,0.050000000745058,0.2319235950708389,291.259765625,291.1499938964844,257.6381530761719,256.6441955566406,279.1267395019531,293.1357421875,291.2620849609375,1.0,0.2698279321193695,0.6323405504226685,0.6323405504226685,1.0,1.0,-1.2671794891357422,0.5004192590713501,0.7667602300643921,0.1986980587244033,0.0,0.0,0.9598522186279296,48.59456634521485,61.0,38.35722732543945,-15540.9794921875,220.2805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.17706298828125,315.1432189941406,278.1499938964844,0.0,18000.0,318.2699890136719,33967.21875,36000.0,0.0,0.0,0.36588054895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260471820831297,1.8260750770568848,-2.793007297441364e-05,0.0,0.0003713222395163,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496620,293.1142883300781,297.1499938964844,293.1499938964844,0.1412081122398376,-3020.42431640625,304.14825439453125,0.81174635887146,0.2147446572780609,0.1942157745361328,292.74981689453125,297.1499938964844,293.1499938964844,0.0099669257178902,-644.6189575195312,302.1461486816406,0.4883759617805481,0.050000000745058,0.0489781610667705,293.0962219238281,297.1499938964844,293.1499938964844,0.2131350934505462,-3262.83251953125,304.1470031738281,0.9038426876068116,0.2992333471775055,0.2098231315612793,293.09722900390625,297.1499938964844,293.1499938964844,0.3095695078372955,-5949.6337890625,304.1137390136719,0.9990000128746032,0.4858123064041137,0.3835987746715545,293.1342163085937,297.1499938964844,293.1499938964844,0.0041617965325713,-1555.780517578125,296.8188781738281,0.4883759617805481,0.050000000745058,0.232331320643425,291.28094482421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1259765625,293.1343078613281,291.28253173828125,1.0,0.274707943201065,0.6298966407775879,0.6298966407775879,1.0,1.0,-1.2828776836395264,0.5059940218925476,0.776883602142334,0.2011913061141967,0.0,0.0,0.9408750534057616,51.01317596435547,64.0,28.635372161865234,-15742.373046875,231.20602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3630065917969,315.2986755371094,278.1499938964844,0.0,18000.0,318.2699890136719,34925.54296875,36000.0,0.0,0.0,0.3680022656917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223953247070312,1.822423338890076,-2.8065889637218788e-05,0.0,0.0003734755446203,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496680,293.1142883300781,297.1499938964844,293.1499938964844,0.1412081122398376,-3020.42431640625,304.14825439453125,0.81174635887146,0.2147446572780609,0.1942157745361328,292.74981689453125,297.1499938964844,293.1499938964844,0.0099669257178902,-644.6189575195312,302.1461486816406,0.4883759617805481,0.050000000745058,0.0489781610667705,293.0962219238281,297.1499938964844,293.1499938964844,0.2131350934505462,-3262.83251953125,304.1470031738281,0.9038426876068116,0.2992333471775055,0.2098231315612793,293.09722900390625,297.1499938964844,293.1499938964844,0.3095695078372955,-5949.6337890625,304.1137390136719,0.9990000128746032,0.4858123064041137,0.3835987746715545,293.1342163085937,297.1499938964844,293.1499938964844,0.0041617965325713,-1555.780517578125,296.8188781738281,0.4883759617805481,0.050000000745058,0.232331320643425,291.28094482421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1259765625,293.1343078613281,291.28253173828125,1.0,0.274707943201065,0.6298966407775879,0.6298966407775879,1.0,1.0,-1.2828776836395264,0.5059940218925476,0.776883602142334,0.2011913061141967,0.0,0.0,0.9408750534057616,51.01317596435547,64.0,28.635372161865234,-15742.373046875,231.20602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3630065917969,315.2986755371094,278.1499938964844,0.0,18000.0,318.2699890136719,34925.54296875,36000.0,0.0,0.0,0.3680022656917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223953247070312,1.822423338890076,-2.8065889637218788e-05,0.0,0.0003734755446203,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496740,293.1147155761719,297.1499938964844,293.1499938964844,0.1418381184339523,-3031.156494140625,304.1477966308594,0.8051173090934753,0.2155618518590927,0.1950480490922927,292.74560546875,297.1499938964844,293.1499938964844,0.010235084220767,-654.1943359375,302.2963562011719,0.48357954621315,0.050000000745058,0.0490703284740448,293.0970153808594,297.1499938964844,293.1499938964844,0.2141144424676895,-3274.7607421875,304.1463623046875,0.896264374256134,0.3004342913627624,0.2107465714216232,293.1294250488281,297.1499938964844,293.1499938964844,0.3204800188541412,-6116.76611328125,304.107666015625,0.9990000128746032,0.4806234538555145,0.3948347866535187,293.1327819824219,297.1499938964844,293.1499938964844,0.0041752466931939,-1560.0650634765625,296.8336486816406,0.48357954621315,0.050000000745058,0.2327685058116912,291.2904357910156,291.1499938964844,257.54998779296875,256.5633850097656,279.1253356933594,293.13287353515625,291.2907409667969,1.0,0.2797883152961731,0.6273960471153259,0.6273960471153259,1.0,1.0,-1.299107789993286,0.511744499206543,0.7873632311820984,0.2037382423877716,0.0,0.0,0.9213686585426332,53.60050964355469,67.0,13.274069786071776,-15926.4755859375,242.94288635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5036926269531,315.40887451171875,278.1499938964844,0.0,18000.0,318.75,36050.265625,36000.0,0.0,0.0,0.3747246861457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816738963127136,1.81676721572876,-2.8195248887641355e-05,0.0,0.0003802979190368,0.0,0.0,682.1465454101562,0.0,0.0,0.0,0.9987007975578308,4.0,0.0,1.0
496800,293.1147155761719,297.1499938964844,293.1499938964844,0.1418381184339523,-3031.156494140625,304.1477966308594,0.8051173090934753,0.2155618518590927,0.1950480490922927,292.74560546875,297.1499938964844,293.1499938964844,0.010235084220767,-654.1943359375,302.2963562011719,0.48357954621315,0.050000000745058,0.0490703284740448,293.0970153808594,297.1499938964844,293.1499938964844,0.2141144424676895,-3274.7607421875,304.1463623046875,0.896264374256134,0.3004342913627624,0.2107465714216232,293.1294250488281,297.1499938964844,293.1499938964844,0.3204800188541412,-6116.76611328125,304.107666015625,0.9990000128746032,0.4806234538555145,0.3948347866535187,293.1327819824219,297.1499938964844,293.1499938964844,0.0041752466931939,-1560.0650634765625,296.8336486816406,0.48357954621315,0.050000000745058,0.2327685058116912,291.2904357910156,291.1499938964844,257.54998779296875,256.5633850097656,279.1253356933594,293.13287353515625,291.2907409667969,1.0,0.2797883152961731,0.6273960471153259,0.6273960471153259,1.0,1.0,-1.299107789993286,0.511744499206543,0.7873632311820984,0.2037382423877716,0.0,0.0,0.9213686585426332,53.60050964355469,67.0,13.274069786071776,-15926.4755859375,242.94288635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5036926269531,315.40887451171875,278.1499938964844,0.0,18000.0,318.75,36050.265625,36000.0,0.0,0.0,0.3747246861457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816738963127136,1.81676721572876,-2.8195248887641355e-05,0.0,0.0003802979190368,0.0,0.0,682.1465454101562,0.0,0.0,0.0,0.9987007975578308,4.0,0.0,1.0
496860,293.1152038574219,297.1499938964844,293.1499938964844,0.1426153928041458,-3044.6337890625,304.147216796875,0.7983425855636597,0.2163543254137039,0.1958530694246292,292.7423095703125,297.1499938964844,293.1499938964844,0.0105234188959002,-664.4854125976562,302.4434814453125,0.4785939753055572,0.050000000745058,0.0491676852107048,293.09796142578125,297.1499938964844,293.1499938964844,0.2152983844280243,-3289.362548828125,304.1455993652344,0.8887163400650024,0.3015816807746887,0.2116224765777588,293.1648864746094,297.1499938964844,293.1499938964844,0.3322166800498962,-6295.03173828125,304.10223388671875,0.9990000128746032,0.4739662706851959,0.4063661992549896,293.1309814453125,297.1499938964844,293.1499938964844,0.0041928444989025,-1566.5986328125,296.8421325683594,0.4785939753055572,0.050000000745058,0.2332303375005722,291.2864074707031,291.1499938964844,257.5039978027344,256.5215148925781,279.1247253417969,293.131103515625,291.285400390625,1.0,0.2849995791912079,0.6248376965522766,0.6248376965522766,1.0,1.0,-1.3156386613845823,0.5175701379776001,0.7980684638023376,0.2062763720750808,0.0,0.0,0.9033133387565612,56.32721710205078,55.0,-4.708869457244873,-16096.55859375,255.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6935729980469,315.5420837402344,278.1499938964844,0.0,18000.0,318.75,36338.3828125,36000.0,0.0,0.0,0.3774264454841614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787678599357605,1.7877062559127808,-2.762433905445505e-05,0.0,0.0003830398782156,0.0,0.0,655.1810913085938,0.0,0.0,0.0,0.9850414991378784,4.0,0.0,1.0
496920,293.1152038574219,297.1499938964844,293.1499938964844,0.1426153928041458,-3044.6337890625,304.147216796875,0.7983425855636597,0.2163543254137039,0.1958530694246292,292.7423095703125,297.1499938964844,293.1499938964844,0.0105234188959002,-664.4854125976562,302.4434814453125,0.4785939753055572,0.050000000745058,0.0491676852107048,293.09796142578125,297.1499938964844,293.1499938964844,0.2152983844280243,-3289.362548828125,304.1455993652344,0.8887163400650024,0.3015816807746887,0.2116224765777588,293.1648864746094,297.1499938964844,293.1499938964844,0.3322166800498962,-6295.03173828125,304.10223388671875,0.9990000128746032,0.4739662706851959,0.4063661992549896,293.1309814453125,297.1499938964844,293.1499938964844,0.0041928444989025,-1566.5986328125,296.8421325683594,0.4785939753055572,0.050000000745058,0.2332303375005722,291.2864074707031,291.1499938964844,257.5039978027344,256.5215148925781,279.1247253417969,293.131103515625,291.285400390625,1.0,0.2849995791912079,0.6248376965522766,0.6248376965522766,1.0,1.0,-1.3156386613845823,0.5175701379776001,0.7980684638023376,0.2062763720750808,0.0,0.0,0.9033133387565612,56.32721710205078,55.0,-4.708869457244873,-16096.55859375,255.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6935729980469,315.5420837402344,278.1499938964844,0.0,18000.0,318.75,36338.3828125,36000.0,0.0,0.0,0.3774264454841614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787678599357605,1.7877062559127808,-2.762433905445505e-05,0.0,0.0003830398782156,0.0,0.0,655.1810913085938,0.0,0.0,0.0,0.9850414991378784,4.0,0.0,1.0
496980,293.1153564453125,297.1499938964844,293.1499938964844,0.1433374881744384,-3057.08740234375,304.14697265625,0.8000233173370361,0.217208907008171,0.1965901255607605,292.7403564453125,297.1499938964844,293.1499938964844,0.0107840206474065,-673.22705078125,302.5881042480469,0.4790173470973968,0.050000000745058,0.0491593964397907,293.0985717773437,297.1499938964844,293.1499938964844,0.2164130806922912,-3303.012451171875,304.1452331542969,0.8906072378158569,0.302776038646698,0.2124331295490265,293.1928405761719,297.1499938964844,293.1499938964844,0.3323834836483001,-6290.5048828125,304.11846923828125,0.9990000128746032,0.4678740799427032,0.4054019451141357,293.1285400390625,297.1499938964844,293.1499938964844,0.0042047910392284,-1571.0626220703125,296.8523864746094,0.4790173470973968,0.050000000745058,0.2331910133361816,291.2811584472656,291.1499938964844,257.45635986328125,256.4782409667969,279.1294250488281,293.1286926269531,291.2819519042969,1.0,0.2843121886253357,0.622988760471344,0.622988760471344,1.0,1.0,-1.3162927627563477,0.5168968439102173,0.7993959188461304,0.2055410891771316,0.0,0.0,0.8864328265190125,56.12961196899414,43.0,0.1841043680906295,-16122.107421875,255.1810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8803100585937,315.683349609375,278.1499938964844,0.0,18000.0,318.75,36395.515625,36000.0,0.0,0.0,0.3794189989566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753603219985962,1.7536301612854004,-2.690449036890641e-05,0.0,0.0003850620414596,0.0,0.0,623.5625610351562,0.0,0.0,0.0,0.9688493609428406,4.0,0.0,1.0
497040,293.1153564453125,297.1499938964844,293.1499938964844,0.1433374881744384,-3057.08740234375,304.14697265625,0.8000233173370361,0.217208907008171,0.1965901255607605,292.7403564453125,297.1499938964844,293.1499938964844,0.0107840206474065,-673.22705078125,302.5881042480469,0.4790173470973968,0.050000000745058,0.0491593964397907,293.0985717773437,297.1499938964844,293.1499938964844,0.2164130806922912,-3303.012451171875,304.1452331542969,0.8906072378158569,0.302776038646698,0.2124331295490265,293.1928405761719,297.1499938964844,293.1499938964844,0.3323834836483001,-6290.5048828125,304.11846923828125,0.9990000128746032,0.4678740799427032,0.4054019451141357,293.1285400390625,297.1499938964844,293.1499938964844,0.0042047910392284,-1571.0626220703125,296.8523864746094,0.4790173470973968,0.050000000745058,0.2331910133361816,291.2811584472656,291.1499938964844,257.45635986328125,256.4782409667969,279.1294250488281,293.1286926269531,291.2819519042969,1.0,0.2843121886253357,0.622988760471344,0.622988760471344,1.0,1.0,-1.3162927627563477,0.5168968439102173,0.7993959188461304,0.2055410891771316,0.0,0.0,0.8864328265190125,56.12961196899414,43.0,0.1841043680906295,-16122.107421875,255.1810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8803100585937,315.683349609375,278.1499938964844,0.0,18000.0,318.75,36395.515625,36000.0,0.0,0.0,0.3794189989566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753603219985962,1.7536301612854004,-2.690449036890641e-05,0.0,0.0003850620414596,0.0,0.0,623.5625610351562,0.0,0.0,0.0,0.9688493609428406,4.0,0.0,1.0
497100,293.115234375,297.1499938964844,293.1499938964844,0.1435672342777252,-3060.8515625,304.1470947265625,0.8038114905357361,0.2176696062088012,0.1969543844461441,292.7394104003906,297.1499938964844,293.1499938964844,0.0108976922929286,-676.5879516601562,302.66180419921875,0.4811092615127563,0.050000000745058,0.0491185113787651,293.09869384765625,297.1499938964844,293.1499938964844,0.2167715430259704,-3307.20654296875,304.1454467773437,0.8948435187339783,0.3034065961837768,0.2128335982561111,293.1974182128906,297.1499938964844,293.1499938964844,0.3279661536216736,-6218.63720703125,304.1322631835937,0.9990000128746032,0.4664311707019806,0.4005904495716095,293.127197265625,297.1499938964844,293.1499938964844,0.0042063100263476,-1571.0985107421875,296.8639221191406,0.4811092615127563,0.050000000745058,0.2329970747232437,291.2886962890625,291.1499938964844,257.4319763183594,256.4560852050781,279.132568359375,293.1273498535156,291.2907409667969,1.0,0.2822352051734924,0.6223534941673279,0.6223534941673279,1.0,1.0,-1.3111560344696045,0.5143812894821167,0.7967747449874878,0.2040314972400665,0.0,0.0,0.8764655590057373,55.01238632202149,43.0,13.47989559173584,-16089.9580078125,250.68765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9864196777344,315.7689819335937,278.1499938964844,0.0,18000.0,318.2699890136719,36444.41796875,36000.0,0.0,0.0,0.3751920163631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7339333295822144,1.7339597940444946,-2.6498979423195124e-05,0.0,0.0003807721950579,0.0,0.0,605.8734741210938,0.0,0.0,0.0,0.9594550132751464,4.0,0.0,1.0
497160,293.1150207519531,297.1499938964844,293.1499938964844,0.1437321454286575,-3063.408447265625,304.1473388671875,0.8092444539070129,0.2181507498025894,0.1973193883895874,292.738037109375,297.1499938964844,293.1499938964844,0.0110047189518809,-679.49072265625,302.7373046875,0.4841862320899963,0.050000000745058,0.0490584410727024,293.0986633300781,297.1499938964844,293.1499938964844,0.2170325517654419,-3310.12646484375,304.14581298828125,0.9010047316551208,0.3040608465671539,0.2132361233234405,293.1949157714844,297.1499938964844,293.1499938964844,0.3210558593273163,-6108.45361328125,304.1480712890625,0.9990000128746032,0.4663097858428955,0.3934134840965271,293.12579345703125,297.1499938964844,293.1499938964844,0.0042051039636135,-1569.8619384765625,296.87896728515625,0.4841862320899963,0.050000000745058,0.2327121198177337,291.3016967773437,291.1499938964844,257.4071960449219,256.4336242675781,279.1358947753906,293.1259460449219,291.30426025390625,1.0,0.2791678011417389,0.6218950748443604,0.6218950748443604,1.0,1.0,-1.3030506372451782,0.5106950402259827,0.7923555970191956,0.2019242793321609,0.0,0.0,0.8650643229484558,53.36251068115234,46.0,25.026472091674805,-16014.9443359375,243.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0643005371094,315.827392578125,278.1499938964844,0.0,18000.0,318.2699890136719,36517.4296875,36000.0,0.0,0.0,0.3749027550220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710842251777649,1.710868239402771,-2.603246321086772e-05,0.0,0.0003804786247201,0.0,0.0,585.6262817382812,0.0,0.0,0.0,0.9484519958496094,4.0,0.0,1.0
