time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497220,293.1146545410156,297.1499938964844,293.1499938964844,0.1441945135593414,-3070.94580078125,304.1474304199219,0.8155123591423035,0.2191145569086074,0.198124349117279,292.7336730957031,297.1499938964844,293.1499938964844,0.0112565560266375,-686.6122436523438,302.8924560546875,0.4874640703201294,0.050000000745058,0.048995342105627,293.0985412597656,297.1499938964844,293.1499938964844,0.2177363932132721,-3318.351806640625,304.14599609375,0.9086006283760072,0.3053882718086242,0.214109718799591,293.1781616210937,297.1499938964844,293.1499938964844,0.3132263422012329,-5985.3359375,304.1612548828125,0.9990000128746032,0.4685549437999725,0.3857289552688598,293.1228942871094,297.1499938964844,293.1499938964844,0.0042078648693859,-1569.5811767578125,296.90728759765625,0.4874640703201294,0.050000000745058,0.2324128001928329,291.3231811523437,291.1499938964844,257.35662841796875,256.3878173828125,279.1370544433594,293.1230773925781,291.3241271972656,1.0,0.2764820456504822,0.6206923127174377,0.6206923127174377,1.0,1.0,-1.2953993082046509,0.5068827271461487,0.7885165810585022,0.1994344592094421,0.0,0.0,0.8403276205062866,51.64010238647461,49.0,22.94430351257324,-15924.62890625,237.2224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2404479980469,315.9399719238281,278.1499938964844,0.0,18000.0,318.2699890136719,36662.51953125,36000.0,0.0,0.0,0.3736159205436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6539366245269775,1.6539615392684937,-2.490254883014132e-05,0.0,0.000379172648536,0.0,0.0,537.70263671875,0.0,0.0,0.0,0.9216125011444092,4.0,0.0,1.0
497280,293.1146545410156,297.1499938964844,293.1499938964844,0.1441945135593414,-3070.94580078125,304.1474304199219,0.8155123591423035,0.2191145569086074,0.198124349117279,292.7336730957031,297.1499938964844,293.1499938964844,0.0112565560266375,-686.6122436523438,302.8924560546875,0.4874640703201294,0.050000000745058,0.048995342105627,293.0985412597656,297.1499938964844,293.1499938964844,0.2177363932132721,-3318.351806640625,304.14599609375,0.9086006283760072,0.3053882718086242,0.214109718799591,293.1781616210937,297.1499938964844,293.1499938964844,0.3132263422012329,-5985.3359375,304.1612548828125,0.9990000128746032,0.4685549437999725,0.3857289552688598,293.1228942871094,297.1499938964844,293.1499938964844,0.0042078648693859,-1569.5811767578125,296.90728759765625,0.4874640703201294,0.050000000745058,0.2324128001928329,291.3231811523437,291.1499938964844,257.35662841796875,256.3878173828125,279.1370544433594,293.1230773925781,291.3241271972656,1.0,0.2764820456504822,0.6206923127174377,0.6206923127174377,1.0,1.0,-1.2953993082046509,0.5068827271461487,0.7885165810585022,0.1994344592094421,0.0,0.0,0.8403276205062866,51.64010238647461,49.0,22.94430351257324,-15924.62890625,237.2224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2404479980469,315.9399719238281,278.1499938964844,0.0,18000.0,318.2699890136719,36662.51953125,36000.0,0.0,0.0,0.3736159205436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6539366245269775,1.6539615392684937,-2.490254883014132e-05,0.0,0.000379172648536,0.0,0.0,537.70263671875,0.0,0.0,0.0,0.9216125011444092,4.0,0.0,1.0
497340,293.1143493652344,297.1499938964844,293.1499938964844,0.1449476182460785,-3083.87060546875,304.14703369140625,0.8186688423156738,0.2200694531202316,0.1989591866731643,292.7277526855469,297.1499938964844,293.1499938964844,0.0115611590445041,-695.6901245117188,303.0509338378906,0.4887802004814148,0.050000000745058,0.0489704459905624,293.09832763671875,297.1499938964844,293.1499938964844,0.218890368938446,-3332.455810546875,304.1453857421875,0.9127453565597534,0.3067324757575989,0.2150242030620575,293.1605224609375,297.1499938964844,293.1499938964844,0.3101331293582916,-5938.27880859375,304.16241455078125,0.9990000128746032,0.4714288413524627,0.3826557397842407,293.1197814941406,297.1499938964844,293.1499938964844,0.0042190556414425,-1573.5211181640625,296.9253845214844,0.4887802004814148,0.050000000745058,0.2322947233915329,291.3236694335937,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1199645996094,291.3226928710937,1.0,0.2755556404590606,0.6192419528961182,0.6192419528961182,1.0,1.0,-1.2936363220214844,0.5054335594177246,0.7882027626037598,0.1981830894947052,0.0,0.0,0.8169124722480774,50.9788818359375,52.0,1.0304346084594729,-15865.4912109375,235.110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41680908203125,316.033935546875,278.1499938964844,0.0,18000.0,317.7900085449219,36706.23046875,36000.0,0.0,0.0,0.3668122291564941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590753197669983,1.5907769203186035,-2.366750777582638e-05,0.0,0.0003722677647601,0.0,0.0,487.5052185058594,0.0,0.0,0.0,0.8921381831169128,4.0,0.0,1.0
497400,293.1143493652344,297.1499938964844,293.1499938964844,0.1449476182460785,-3083.87060546875,304.14703369140625,0.8186688423156738,0.2200694531202316,0.1989591866731643,292.7277526855469,297.1499938964844,293.1499938964844,0.0115611590445041,-695.6901245117188,303.0509338378906,0.4887802004814148,0.050000000745058,0.0489704459905624,293.09832763671875,297.1499938964844,293.1499938964844,0.218890368938446,-3332.455810546875,304.1453857421875,0.9127453565597534,0.3067324757575989,0.2150242030620575,293.1605224609375,297.1499938964844,293.1499938964844,0.3101331293582916,-5938.27880859375,304.16241455078125,0.9990000128746032,0.4714288413524627,0.3826557397842407,293.1197814941406,297.1499938964844,293.1499938964844,0.0042190556414425,-1573.5211181640625,296.9253845214844,0.4887802004814148,0.050000000745058,0.2322947233915329,291.3236694335937,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1199645996094,291.3226928710937,1.0,0.2755556404590606,0.6192419528961182,0.6192419528961182,1.0,1.0,-1.2936363220214844,0.5054335594177246,0.7882027626037598,0.1981830894947052,0.0,0.0,0.8169124722480774,50.9788818359375,52.0,1.0304346084594729,-15865.4912109375,235.110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41680908203125,316.033935546875,278.1499938964844,0.0,18000.0,317.7900085449219,36706.23046875,36000.0,0.0,0.0,0.3668122291564941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590753197669983,1.5907769203186035,-2.366750777582638e-05,0.0,0.0003722677647601,0.0,0.0,487.5052185058594,0.0,0.0,0.0,0.8921381831169128,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.146073967218399,-3103.6787109375,304.1461181640625,0.8195886611938477,0.22101990878582,0.1998130083084106,292.72137451171875,297.1499938964844,293.1499938964844,0.01192223187536,-706.8389282226562,303.2107238769531,0.4886635839939117,0.050000000745058,0.0489726290106773,293.0981140136719,297.1499938964844,293.1499938964844,0.2206194549798965,-3354.009033203125,304.1440124511719,0.914004683494568,0.3080829679965973,0.2159644067287445,293.1473083496094,297.1499938964844,293.1499938964844,0.3109215497970581,-5952.8759765625,304.1568298339844,0.9990000128746032,0.4738523662090301,0.3829272985458374,293.1164245605469,297.1499938964844,293.1499938964844,0.0042384667322039,-1581.9947509765625,296.92987060546875,0.4886635839939117,0.050000000745058,0.2323050647974014,291.29693603515625,291.1499938964844,257.25177001953125,256.2929992675781,279.13397216796875,293.1166076660156,291.2928466796875,1.0,0.2760358452796936,0.6175436973571777,0.6175436973571777,1.0,1.0,-1.2961291074752808,0.5056567192077637,0.7904724478721619,0.1977522820234298,0.0,0.0,0.798719584941864,51.06978225708008,55.0,-36.20798873901367,-15800.0126953125,236.2400054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48944091796875,316.0256042480469,278.1499938964844,0.0,18000.0,317.7900085449219,36617.34375,36000.0,0.0,0.0,0.3634197115898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532210111618042,1.532232642173767,-2.2537184122484177e-05,0.0,0.0003688248107209,0.0,0.0,443.6883544921875,0.0,0.0,0.0,0.8651688098907471,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.146073967218399,-3103.6787109375,304.1461181640625,0.8195886611938477,0.22101990878582,0.1998130083084106,292.72137451171875,297.1499938964844,293.1499938964844,0.01192223187536,-706.8389282226562,303.2107238769531,0.4886635839939117,0.050000000745058,0.0489726290106773,293.0981140136719,297.1499938964844,293.1499938964844,0.2206194549798965,-3354.009033203125,304.1440124511719,0.914004683494568,0.3080829679965973,0.2159644067287445,293.1473083496094,297.1499938964844,293.1499938964844,0.3109215497970581,-5952.8759765625,304.1568298339844,0.9990000128746032,0.4738523662090301,0.3829272985458374,293.1164245605469,297.1499938964844,293.1499938964844,0.0042384667322039,-1581.9947509765625,296.92987060546875,0.4886635839939117,0.050000000745058,0.2323050647974014,291.29693603515625,291.1499938964844,257.25177001953125,256.2929992675781,279.13397216796875,293.1166076660156,291.2928466796875,1.0,0.2760358452796936,0.6175436973571777,0.6175436973571777,1.0,1.0,-1.2961291074752808,0.5056567192077637,0.7904724478721619,0.1977522820234298,0.0,0.0,0.798719584941864,51.06978225708008,55.0,-36.20798873901367,-15800.0126953125,236.2400054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48944091796875,316.0256042480469,278.1499938964844,0.0,18000.0,317.7900085449219,36617.34375,36000.0,0.0,0.0,0.3634197115898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532210111618042,1.532232642173767,-2.2537184122484177e-05,0.0,0.0003688248107209,0.0,0.0,443.6883544921875,0.0,0.0,0.0,0.8651688098907471,4.0,0.0,1.0
497580,293.1138916015625,297.1499938964844,293.1499938964844,0.1475132405757904,-3129.16162109375,304.14501953125,0.8187479972839355,0.2219747751951217,0.2006900906562805,292.7151184082031,297.1499938964844,293.1499938964844,0.0123380422592163,-719.6951293945312,303.3716125488281,0.4874052703380584,0.050000000745058,0.0489964298903942,293.0979309082031,297.1499938964844,293.1499938964844,0.2228215783834457,-3381.56640625,304.1423645019531,0.9128955602645874,0.3094355165958404,0.2169230729341507,293.14111328125,297.1499938964844,293.1499938964844,0.3149283826351166,-6017.666015625,304.1478271484375,0.9990000128746032,0.4751904308795929,0.3858662247657776,293.1127319335937,297.1499938964844,293.1499938964844,0.0042667291127145,-1594.887451171875,296.9236755371094,0.4874052703380584,0.050000000745058,0.2324179708957672,291.2474060058594,291.1499938964844,257.1976928710937,256.2441711425781,279.1318054199219,293.1129455566406,291.2422790527344,1.0,0.2776374816894531,0.6156142950057983,0.6156142950057983,1.0,1.0,-1.3020232915878296,0.507188618183136,0.7948346138000488,0.1979435533285141,0.0,0.0,0.7889204621315002,51.76145553588867,58.0,-63.3012580871582,-15777.9755859375,239.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5211486816406,315.9952087402344,278.1499938964844,0.0,18000.0,317.7900085449219,36391.8359375,36000.0,0.0,0.0,0.3602265417575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4926151037216189,1.4926369190216064,-2.175889676436782e-05,0.0,0.0003655841283034,0.0,0.0,415.19818115234375,0.0,0.0,0.0,0.8470866084098816,4.0,0.0,1.0
497640,293.1138916015625,297.1499938964844,293.1499938964844,0.1475132405757904,-3129.16162109375,304.14501953125,0.8187479972839355,0.2219747751951217,0.2006900906562805,292.7151184082031,297.1499938964844,293.1499938964844,0.0123380422592163,-719.6951293945312,303.3716125488281,0.4874052703380584,0.050000000745058,0.0489964298903942,293.0979309082031,297.1499938964844,293.1499938964844,0.2228215783834457,-3381.56640625,304.1423645019531,0.9128955602645874,0.3094355165958404,0.2169230729341507,293.14111328125,297.1499938964844,293.1499938964844,0.3149283826351166,-6017.666015625,304.1478271484375,0.9990000128746032,0.4751904308795929,0.3858662247657776,293.1127319335937,297.1499938964844,293.1499938964844,0.0042667291127145,-1594.887451171875,296.9236755371094,0.4874052703380584,0.050000000745058,0.2324179708957672,291.2474060058594,291.1499938964844,257.1976928710937,256.2441711425781,279.1318054199219,293.1129455566406,291.2422790527344,1.0,0.2776374816894531,0.6156142950057983,0.6156142950057983,1.0,1.0,-1.3020232915878296,0.507188618183136,0.7948346138000488,0.1979435533285141,0.0,0.0,0.7889204621315002,51.76145553588867,58.0,-63.3012580871582,-15777.9755859375,239.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5211486816406,315.9952087402344,278.1499938964844,0.0,18000.0,317.7900085449219,36391.8359375,36000.0,0.0,0.0,0.3602265417575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4926151037216189,1.4926369190216064,-2.175889676436782e-05,0.0,0.0003655841283034,0.0,0.0,415.19818115234375,0.0,0.0,0.0,0.8470866084098816,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1482826769351959,-3142.762939453125,304.14453125,0.8177945613861084,0.222453773021698,0.2011365592479705,292.7121276855469,297.1499938964844,293.1499938964844,0.0125614702701568,-726.4385986328125,303.45281982421875,0.4864273071289062,0.050000000745058,0.049015112221241,293.0978698730469,297.1499938964844,293.1499938964844,0.2239940315485,-3396.1962890625,304.1416015625,0.9116299748420716,0.3101069033145904,0.2174053341150283,293.1408996582031,297.1499938964844,293.1499938964844,0.317855566740036,-6064.123046875,304.1429138183594,0.9990000128746032,0.4753447771072387,0.3881570696830749,293.1108093261719,297.1499938964844,293.1499938964844,0.0042828447185456,-1602.2081298828125,296.91973876953125,0.4864273071289062,0.050000000745058,0.232506588101387,291.2196655273437,291.1499938964844,257.1703186035156,256.2194519042969,279.1307678222656,293.11102294921875,291.2143859863281,1.0,0.2787839472293854,0.6145733594894409,0.6145733594894409,1.0,1.0,-1.306016206741333,0.5083508491516113,0.7976652979850769,0.1982221454381942,0.0,0.0,0.7870543599128723,52.29557418823242,58.0,-70.67694854736328,-15784.486328125,242.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5180969238281,315.9718933105469,278.1499938964844,0.0,18000.0,317.3099975585937,36264.96484375,36000.0,0.0,0.0,0.3539958000183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814378023147583,1.481459379196167,-2.152834349544719e-05,0.0,0.0003592607390601,0.0,0.0,407.2039794921875,0.0,0.0,0.0,0.8420153856277466,4.0,0.0,1.0
497760,293.1136779785156,297.1499938964844,293.1499938964844,0.1490844488143921,-3156.92431640625,304.1440734863281,0.8165466785430908,0.2229335606098175,0.20158751308918,292.7092590332031,297.1499938964844,293.1499938964844,0.0127955609932541,-733.3807983398438,303.53448486328125,0.4852537810802459,0.050000000745058,0.0490377061069011,293.09783935546875,297.1499938964844,293.1499938964844,0.2252116650342941,-3411.36767578125,304.14093017578125,0.9099885821342468,0.3107757568359375,0.2178880125284195,293.1426086425781,297.1499938964844,293.1499938964844,0.3213279843330383,-6118.76513671875,304.13787841796875,0.9990000128746032,0.4751293957233429,0.3909095525741577,293.1087951660156,297.1499938964844,293.1499938964844,0.0042998273856937,-1609.9521484375,296.9154357910156,0.4852537810802459,0.050000000745058,0.2326137721538543,291.1903076171875,291.1499938964844,257.1427307128906,256.19451904296875,279.1297607421875,293.1090393066406,291.184326171875,1.0,0.280125081539154,0.6134883761405945,0.6134883761405945,1.0,1.0,-1.3105961084365845,0.5097328424453735,0.8008632659912109,0.1985995918512344,0.0,0.0,0.7872878909111023,52.93817138671875,61.0,-78.90695190429688,-15785.57421875,245.85284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.46051025390625,315.9047241210937,278.1499938964844,0.0,18000.0,317.3099975585937,36134.5703125,36000.0,0.0,0.0,0.3522092401981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761457443237305,1.4761672019958496,-2.140381002391223e-05,0.0,0.0003574475995264,0.0,0.0,403.2436828613281,0.0,0.0,0.0,0.8396531939506531,4.0,0.0,1.0
497820,293.11346435546875,297.1499938964844,293.1499938964844,0.1508073508739471,-3187.326171875,304.1431884765625,0.8133122324943542,0.2238961309194564,0.2025016844272613,292.7040710449219,297.1499938964844,293.1499938964844,0.013298550620675,-747.9185180664062,303.6986999511719,0.4823997318744659,0.050000000745058,0.0490932129323482,293.0977478027344,297.1499938964844,293.1499938964844,0.2278220653533935,-3443.829833984375,304.1396179199219,0.9058634638786316,0.3121114075183868,0.2188582271337509,293.1513977050781,297.1499938964844,293.1499938964844,0.3297916352748871,-6250.51953125,304.1278381347656,0.9990000128746032,0.4735492467880249,0.3975901901721954,293.1046142578125,297.1499938964844,293.1499938964844,0.0043380870483815,-1627.40869140625,296.9041748046875,0.4823997318744659,0.050000000745058,0.2328770607709884,291.12371826171875,291.1499938964844,257.08697509765625,256.1441955566406,279.1280517578125,293.1048583984375,291.11773681640625,1.0,0.2833062410354614,0.6112044453620911,0.6112044453620911,1.0,1.0,-1.3212592601776123,0.513053297996521,0.8082059621810913,0.1995978504419326,0.0,0.0,0.7952325344085693,54.50918197631836,64.0,-88.63810729980469,-15823.9326171875,253.4923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2952575683594,315.7501220703125,278.1499938964844,0.0,18000.0,317.3099975585937,35835.171875,36000.0,0.0,0.0,0.349570482969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4861574172973633,1.486178994178772,-2.151619628421031e-05,0.0,0.000354769610567,0.0,0.0,409.09381103515625,0.0,0.0,0.0,0.844401478767395,4.0,0.0,1.0
497880,293.11346435546875,297.1499938964844,293.1499938964844,0.1508073508739471,-3187.326171875,304.1431884765625,0.8133122324943542,0.2238961309194564,0.2025016844272613,292.7040710449219,297.1499938964844,293.1499938964844,0.013298550620675,-747.9185180664062,303.6986999511719,0.4823997318744659,0.050000000745058,0.0490932129323482,293.0977478027344,297.1499938964844,293.1499938964844,0.2278220653533935,-3443.829833984375,304.1396179199219,0.9058634638786316,0.3121114075183868,0.2188582271337509,293.1513977050781,297.1499938964844,293.1499938964844,0.3297916352748871,-6250.51953125,304.1278381347656,0.9990000128746032,0.4735492467880249,0.3975901901721954,293.1046142578125,297.1499938964844,293.1499938964844,0.0043380870483815,-1627.40869140625,296.9041748046875,0.4823997318744659,0.050000000745058,0.2328770607709884,291.12371826171875,291.1499938964844,257.08697509765625,256.1441955566406,279.1280517578125,293.1048583984375,291.11773681640625,1.0,0.2833062410354614,0.6112044453620911,0.6112044453620911,1.0,1.0,-1.3212592601776123,0.513053297996521,0.8082059621810913,0.1995978504419326,0.0,0.0,0.7952325344085693,54.50918197631836,64.0,-88.63810729980469,-15823.9326171875,253.4923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2952575683594,315.7501220703125,278.1499938964844,0.0,18000.0,317.3099975585937,35835.171875,36000.0,0.0,0.0,0.349570482969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4861574172973633,1.486178994178772,-2.151619628421031e-05,0.0,0.000354769610567,0.0,0.0,409.09381103515625,0.0,0.0,0.0,0.844401478767395,4.0,0.0,1.0
497940,293.11328125,297.1499938964844,293.1499938964844,0.1524907052516937,-3216.831298828125,304.1426696777344,0.8092905879020691,0.2248608171939849,0.2034293264150619,292.6998291015625,297.1499938964844,293.1499938964844,0.0138297155499458,-762.3851318359375,303.86383056640625,0.4789627194404602,0.050000000745058,0.0491603650152683,293.09771728515625,297.1499938964844,293.1499938964844,0.2303680777549743,-3475.249267578125,304.13885498046875,0.901053249835968,0.3134447038173675,0.2198355048894882,293.1663513183594,297.1499938964844,293.1499938964844,0.3395887017250061,-6400.88330078125,304.1189270019531,0.9990000128746032,0.4704890847206116,0.4055255651473999,293.100341796875,297.1499938964844,293.1499938964844,0.0043785097077488,-1645.329833984375,296.8977966308594,0.4789627194404602,0.050000000745058,0.2331956028938293,291.062255859375,291.1499938964844,257.0305480957031,256.09326171875,279.1266784667969,293.1005554199219,291.0570068359375,1.0,0.2870242297649383,0.6087996959686279,0.6087996959686279,1.0,1.0,-1.333533763885498,0.5169622302055359,0.8165715336799622,0.2008441537618637,0.0,0.0,0.8111140131950378,56.40227890014648,52.0,-84.5688247680664,-15902.611328125,262.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.07183837890625,315.5722045898437,278.1499938964844,0.0,18000.0,316.8299865722656,35574.95703125,36000.0,0.0,0.0,0.3434945344924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5209208726882937,1.5209429264068604,-2.209214653703384e-05,0.0,0.0003486032946966,0.0,0.0,432.3793640136719,0.0,0.0,0.0,0.8605145812034607,4.0,0.0,1.0
498000,293.11328125,297.1499938964844,293.1499938964844,0.1524907052516937,-3216.831298828125,304.1426696777344,0.8092905879020691,0.2248608171939849,0.2034293264150619,292.6998291015625,297.1499938964844,293.1499938964844,0.0138297155499458,-762.3851318359375,303.86383056640625,0.4789627194404602,0.050000000745058,0.0491603650152683,293.09771728515625,297.1499938964844,293.1499938964844,0.2303680777549743,-3475.249267578125,304.13885498046875,0.901053249835968,0.3134447038173675,0.2198355048894882,293.1663513183594,297.1499938964844,293.1499938964844,0.3395887017250061,-6400.88330078125,304.1189270019531,0.9990000128746032,0.4704890847206116,0.4055255651473999,293.100341796875,297.1499938964844,293.1499938964844,0.0043785097077488,-1645.329833984375,296.8977966308594,0.4789627194404602,0.050000000745058,0.2331956028938293,291.062255859375,291.1499938964844,257.0305480957031,256.09326171875,279.1266784667969,293.1005554199219,291.0570068359375,1.0,0.2870242297649383,0.6087996959686279,0.6087996959686279,1.0,1.0,-1.333533763885498,0.5169622302055359,0.8165715336799622,0.2008441537618637,0.0,0.0,0.8111140131950378,56.40227890014648,52.0,-84.5688247680664,-15902.611328125,262.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.07183837890625,315.5722045898437,278.1499938964844,0.0,18000.0,316.8299865722656,35574.95703125,36000.0,0.0,0.0,0.3434945344924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5209208726882937,1.5209429264068604,-2.209214653703384e-05,0.0,0.0003486032946966,0.0,0.0,432.3793640136719,0.0,0.0,0.0,0.8605145812034607,4.0,0.0,1.0
498060,293.1128234863281,297.1499938964844,293.1499938964844,0.1539443135261535,-3242.05419921875,304.1427001953125,0.8129234910011292,0.2258794754743576,0.2042940557003021,292.6962890625,297.1499938964844,293.1499938964844,0.0143246753141283,-774.5844116210938,304.0303649902344,0.4806272685527801,0.050000000745058,0.0491278171539306,293.0974426269531,297.1499938964844,293.1499938964844,0.2325877249240875,-3502.328857421875,304.1388854980469,0.9053330421447754,0.314822643995285,0.2207589298486709,293.1762084960937,297.1499938964844,293.1499938964844,0.3378942310810089,-6370.23291015625,304.1327209472656,0.9990000128746032,0.468038409948349,0.4017043113708496,293.095947265625,297.1499938964844,293.1499938964844,0.0044097122736275,-1659.0855712890625,296.9010009765625,0.4806272685527801,0.050000000745058,0.2330412119626999,291.0144348144531,291.1499938964844,256.9735717773437,256.0418395996094,279.1308288574219,293.09619140625,291.0115661621094,1.0,0.2851713299751282,0.6070628762245178,0.6070628762245178,1.0,1.0,-1.3308794498443604,0.5148558020591736,0.816023588180542,0.1991412192583084,0.0,0.0,0.8326836824417114,55.533180236816406,40.0,-63.075340270996094,-15850.1005859375,259.5861511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7367858886719,315.3282775878906,278.1499938964844,0.0,18000.0,316.8299865722656,35393.25390625,36000.0,0.0,0.0,0.3425466120243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573572874069214,1.5735958814620972,-2.3040453015710227e-05,0.0,0.000347641238477,0.0,0.0,470.1881408691406,0.0,0.0,0.0,0.8849706649780273,4.0,0.0,1.0
498120,293.1128234863281,297.1499938964844,293.1499938964844,0.1539443135261535,-3242.05419921875,304.1427001953125,0.8129234910011292,0.2258794754743576,0.2042940557003021,292.6962890625,297.1499938964844,293.1499938964844,0.0143246753141283,-774.5844116210938,304.0303649902344,0.4806272685527801,0.050000000745058,0.0491278171539306,293.0974426269531,297.1499938964844,293.1499938964844,0.2325877249240875,-3502.328857421875,304.1388854980469,0.9053330421447754,0.314822643995285,0.2207589298486709,293.1762084960937,297.1499938964844,293.1499938964844,0.3378942310810089,-6370.23291015625,304.1327209472656,0.9990000128746032,0.468038409948349,0.4017043113708496,293.095947265625,297.1499938964844,293.1499938964844,0.0044097122736275,-1659.0855712890625,296.9010009765625,0.4806272685527801,0.050000000745058,0.2330412119626999,291.0144348144531,291.1499938964844,256.9735717773437,256.0418395996094,279.1308288574219,293.09619140625,291.0115661621094,1.0,0.2851713299751282,0.6070628762245178,0.6070628762245178,1.0,1.0,-1.3308794498443604,0.5148558020591736,0.816023588180542,0.1991412192583084,0.0,0.0,0.8326836824417114,55.533180236816406,40.0,-63.075340270996094,-15850.1005859375,259.5861511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7367858886719,315.3282775878906,278.1499938964844,0.0,18000.0,316.8299865722656,35393.25390625,36000.0,0.0,0.0,0.3425466120243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573572874069214,1.5735958814620972,-2.3040453015710227e-05,0.0,0.000347641238477,0.0,0.0,470.1881408691406,0.0,0.0,0.0,0.8849706649780273,4.0,0.0,1.0
498180,293.1121826171875,297.1499938964844,293.1499938964844,0.1549158543348312,-3258.404052734375,304.1435241699219,0.8236596584320068,0.226955696940422,0.2051312327384948,292.6914978027344,297.1499938964844,293.1499938964844,0.0153293525800108,-801.1563720703125,304.14666748046875,0.4914947152137756,0.0539793409407138,0.050292495638132,293.0970153808594,297.1499938964844,293.1499938964844,0.2340731918811798,-3519.895751953125,304.14013671875,0.9194706678390504,0.3162419497966766,0.2216503322124481,293.16363525390625,297.1499938964844,293.1499938964844,0.3242455720901489,-6155.02685546875,304.1615905761719,0.9990000128746032,0.4698724746704101,0.386934220790863,293.09149169921875,297.1499938964844,293.1499938964844,0.0044274674728512,-1665.9117431640625,296.9252014160156,0.4869488179683685,0.050000000745058,0.2324587255716323,291.0013732910156,291.1499938964844,256.91619873046875,255.99002075195312,279.1363830566406,293.0917358398437,291.0017395019531,1.0,0.2791275382041931,0.6059902906417847,0.6059902906417847,1.0,1.0,-1.3159254789352417,0.5079642534255981,0.8079612851142883,0.1949805468320846,0.0,0.0,0.8537640571594238,52.17952346801758,43.0,-20.992774963378903,-15713.943359375,246.2025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4342956542969,315.1288757324219,278.1499938964844,0.0,18000.0,316.8299865722656,35385.07421875,36000.0,0.0,0.0,0.342570811510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6297417879104614,1.6297659873962402,-2.4131206373567693e-05,0.0,0.0003476658312138,0.0,0.0,513.7379150390625,0.0,0.0,0.0,0.9111193418502808,4.0,0.0,1.0
498240,293.1121826171875,297.1499938964844,293.1499938964844,0.1549158543348312,-3258.404052734375,304.1435241699219,0.8236596584320068,0.226955696940422,0.2051312327384948,292.6914978027344,297.1499938964844,293.1499938964844,0.0153293525800108,-801.1563720703125,304.14666748046875,0.4914947152137756,0.0539793409407138,0.050292495638132,293.0970153808594,297.1499938964844,293.1499938964844,0.2340731918811798,-3519.895751953125,304.14013671875,0.9194706678390504,0.3162419497966766,0.2216503322124481,293.16363525390625,297.1499938964844,293.1499938964844,0.3242455720901489,-6155.02685546875,304.1615905761719,0.9990000128746032,0.4698724746704101,0.386934220790863,293.09149169921875,297.1499938964844,293.1499938964844,0.0044274674728512,-1665.9117431640625,296.9252014160156,0.4869488179683685,0.050000000745058,0.2324587255716323,291.0013732910156,291.1499938964844,256.91619873046875,255.99002075195312,279.1363830566406,293.0917358398437,291.0017395019531,1.0,0.2791275382041931,0.6059902906417847,0.6059902906417847,1.0,1.0,-1.3159254789352417,0.5079642534255981,0.8079612851142883,0.1949805468320846,0.0,0.0,0.8537640571594238,52.17952346801758,43.0,-20.992774963378903,-15713.943359375,246.2025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4342956542969,315.1288757324219,278.1499938964844,0.0,18000.0,316.8299865722656,35385.07421875,36000.0,0.0,0.0,0.342570811510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6297417879104614,1.6297659873962402,-2.4131206373567693e-05,0.0,0.0003476658312138,0.0,0.0,513.7379150390625,0.0,0.0,0.0,0.9111193418502808,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1553044915199279,-3264.809326171875,304.1440124511719,0.8291091322898865,0.2274908423423767,0.2055586874485016,292.6913452148437,297.1499938964844,293.1499938964844,0.01830187253654,-880.7249755859375,304.141845703125,0.5128714442253113,0.0598221458494663,0.0554677210748195,293.09686279296875,297.1499938964844,293.1499938964844,0.2346574813127517,-3526.670654296875,304.140869140625,0.927060842514038,0.3169432878494262,0.2220987677574157,293.1485595703125,297.1499938964844,293.1499938964844,0.3170011341571808,-6042.2548828125,304.1725158691406,0.9990000128746032,0.4726549685001373,0.3795993626117706,293.0893859863281,297.1499938964844,293.1499938964844,0.004434042610228,-1668.041748046875,296.9423828125,0.49009570479393,0.050000000745058,0.2321774959564209,291.0035400390625,291.1499938964844,256.8873596191406,255.9640045166016,279.135986328125,293.0896301269531,291.00341796875,1.0,0.2772834897041321,0.6052662134170532,0.6052662134170532,1.0,1.0,-1.3140403032302856,0.5068075656890869,0.807232677936554,0.1939922422170639,0.0,0.0,0.8632996082305908,50.64373016357422,43.0,-10.619873046875,-15691.0302734375,242.04751586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.302978515625,315.0362243652344,278.1499938964844,0.0,18000.0,316.3500061035156,35426.71484375,36000.0,0.0,0.0,0.3380078971385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6549447774887085,1.6549694538116455,-2.46433282882208e-05,0.0,0.0003430350625421,0.0,0.0,534.3422241210938,0.0,0.0,0.0,0.9229245185852052,4.0,0.0,1.0
498360,293.1116027832031,297.1499938964844,293.1499938964844,0.155796617269516,-3273.12109375,304.1441955566406,0.83344566822052,0.228026658296585,0.2059964388608932,292.6944274902344,297.1499938964844,293.1499938964844,0.0218437705188989,-962.589111328125,304.13690185546875,0.5343457460403442,0.0650257617235183,0.0606204010546207,293.0967102050781,297.1499938964844,293.1499938964844,0.2353907525539398,-3535.39697265625,304.1412048339844,0.9331035017967224,0.3176443576812744,0.2225537151098251,293.1312866210937,297.1499938964844,293.1499938964844,0.3116203546524048,-5959.27001953125,304.1781616210937,0.9990000128746032,0.4760670363903045,0.3740808963775635,293.08746337890625,297.1499938964844,293.1499938964844,0.0044426340609788,-1671.3343505859375,296.955810546875,0.4924980700016022,0.050000000745058,0.2319693565368652,290.9989929199219,291.1499938964844,256.8584899902344,255.9379119873047,279.1351623535156,293.087646484375,290.9971923828125,1.0,0.2760140299797058,0.6044625639915466,0.6044625639915466,1.0,1.0,-1.3144216537475586,0.5065375566482544,0.8078840970993042,0.1935056000947952,0.0,0.0,0.8737777471542358,49.535770416259766,46.0,-16.13063621520996,-15668.2333984375,239.71519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1366577148437,314.90582275390625,278.1499938964844,0.0,18000.0,316.3500061035156,35443.40625,36000.0,0.0,0.0,0.3379309177398681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6791722774505615,1.6791974306106567,-2.513762046874035e-05,0.0,0.0003429569187574,0.0,0.0,554.6159057617188,0.0,0.0,0.0,0.9343929886817932,4.0,0.0,1.0
498420,293.1111145019531,297.1499938964844,293.1499938964844,0.1570474952459335,-3294.581787109375,304.14404296875,0.8395375609397888,0.2291028946638107,0.2069078981876373,292.70587158203125,297.1499938964844,293.1499938964844,0.0292033087462186,-1108.2574462890625,304.1289978027344,0.5703226923942566,0.074261225759983,0.0696490705013275,293.096435546875,297.1499938964844,293.1499938964844,0.2372451871633529,-3557.832763671875,304.1410217285156,0.9414219856262208,0.3190529346466064,0.2234917432069778,293.09576416015625,297.1499938964844,293.1499938964844,0.3051004409790039,-5860.8974609375,304.1793518066406,0.9990000128746032,0.483743667602539,0.3670965731143951,293.08428955078125,297.1499938964844,293.1499938964844,0.004466513171792,-1681.3597412109375,296.9716186523437,0.4956059753894806,0.050000000745058,0.2317101806402206,290.97149658203125,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.0844421386719,290.9684143066406,1.0,0.2749817967414856,0.602691113948822,0.602691113948822,1.0,1.0,-1.3187825679779053,0.5074062943458557,0.8113762736320496,0.1932341456413269,0.0,0.0,0.8992794752120972,48.2159423828125,49.0,-34.87004089355469,-15659.376953125,238.41012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81414794921875,314.6524963378906,278.1499938964844,0.0,18000.0,316.3500061035156,35385.3671875,36000.0,0.0,0.0,0.3386636972427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73190438747406,1.7319306135177612,-2.6216774131171405e-05,0.0,0.0003437005798332,0.0,0.0,600.2916870117188,0.0,0.0,0.0,0.9594350457191468,4.0,0.0,1.0
498480,293.1111145019531,297.1499938964844,293.1499938964844,0.1570474952459335,-3294.581787109375,304.14404296875,0.8395375609397888,0.2291028946638107,0.2069078981876373,292.70587158203125,297.1499938964844,293.1499938964844,0.0292033087462186,-1108.2574462890625,304.1289978027344,0.5703226923942566,0.074261225759983,0.0696490705013275,293.096435546875,297.1499938964844,293.1499938964844,0.2372451871633529,-3557.832763671875,304.1410217285156,0.9414219856262208,0.3190529346466064,0.2234917432069778,293.09576416015625,297.1499938964844,293.1499938964844,0.3051004409790039,-5860.8974609375,304.1793518066406,0.9990000128746032,0.483743667602539,0.3670965731143951,293.08428955078125,297.1499938964844,293.1499938964844,0.004466513171792,-1681.3597412109375,296.9716186523437,0.4956059753894806,0.050000000745058,0.2317101806402206,290.97149658203125,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.0844421386719,290.9684143066406,1.0,0.2749817967414856,0.602691113948822,0.602691113948822,1.0,1.0,-1.3187825679779053,0.5074062943458557,0.8113762736320496,0.1932341456413269,0.0,0.0,0.8992794752120972,48.2159423828125,49.0,-34.87004089355469,-15659.376953125,238.41012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81414794921875,314.6524963378906,278.1499938964844,0.0,18000.0,316.3500061035156,35385.3671875,36000.0,0.0,0.0,0.3386636972427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73190438747406,1.7319306135177612,-2.6216774131171405e-05,0.0,0.0003437005798332,0.0,0.0,600.2916870117188,0.0,0.0,0.0,0.9594350457191468,4.0,0.0,1.0
498540,293.11065673828125,297.1499938964844,293.1499938964844,0.1584595590829849,-3318.89404296875,304.1436767578125,0.8426727652549744,0.2301762253046035,0.2078509479761123,292.7205810546875,297.1499938964844,293.1499938964844,0.0364631786942482,-1238.149658203125,304.1239624023437,0.5969647169113159,0.082531526684761,0.0776591151952743,293.0961608886719,297.1499938964844,293.1499938964844,0.2393341213464737,-3583.19677734375,304.1405334472656,0.9455506205558776,0.3204618990421295,0.2244566082954406,293.0660095214844,297.1499938964844,293.1499938964844,0.3029939830303192,-5832.10107421875,304.1729431152344,0.9990000128746032,0.4911683797836303,0.3644417524337768,293.08184814453125,297.1499938964844,293.1499938964844,0.004495233297348,-1693.6783447265625,296.9815368652344,0.4968120753765106,0.050000000745058,0.2316127270460128,290.93438720703125,291.1499938964844,256.74267578125,255.8332672119141,279.1312255859375,293.0819702148437,290.9306335449219,1.0,0.2755915820598602,0.6007130742073059,0.6007130742073059,1.0,1.0,-1.3273823261260986,0.5099170804023743,0.8174652457237244,0.1937736123800277,0.0,0.0,0.930428385734558,47.82780838012695,52.0,-49.13911056518555,-15695.0146484375,240.80496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5096130371094,314.41363525390625,278.1499938964844,0.0,18000.0,316.8299865722656,35325.6328125,36000.0,0.0,0.0,0.3452720046043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7902084589004517,1.7902358770370483,-2.745027268247213e-05,0.0,0.000350407208316,0.0,0.0,653.8722534179688,0.0,0.0,0.0,0.9872019290924072,4.0,0.0,1.0
498600,293.11065673828125,297.1499938964844,293.1499938964844,0.1584595590829849,-3318.89404296875,304.1436767578125,0.8426727652549744,0.2301762253046035,0.2078509479761123,292.7205810546875,297.1499938964844,293.1499938964844,0.0364631786942482,-1238.149658203125,304.1239624023437,0.5969647169113159,0.082531526684761,0.0776591151952743,293.0961608886719,297.1499938964844,293.1499938964844,0.2393341213464737,-3583.19677734375,304.1405334472656,0.9455506205558776,0.3204618990421295,0.2244566082954406,293.0660095214844,297.1499938964844,293.1499938964844,0.3029939830303192,-5832.10107421875,304.1729431152344,0.9990000128746032,0.4911683797836303,0.3644417524337768,293.08184814453125,297.1499938964844,293.1499938964844,0.004495233297348,-1693.6783447265625,296.9815368652344,0.4968120753765106,0.050000000745058,0.2316127270460128,290.93438720703125,291.1499938964844,256.74267578125,255.8332672119141,279.1312255859375,293.0819702148437,290.9306335449219,1.0,0.2755915820598602,0.6007130742073059,0.6007130742073059,1.0,1.0,-1.3273823261260986,0.5099170804023743,0.8174652457237244,0.1937736123800277,0.0,0.0,0.930428385734558,47.82780838012695,52.0,-49.13911056518555,-15695.0146484375,240.80496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5096130371094,314.41363525390625,278.1499938964844,0.0,18000.0,316.8299865722656,35325.6328125,36000.0,0.0,0.0,0.3452720046043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7902084589004517,1.7902358770370483,-2.745027268247213e-05,0.0,0.000350407208316,0.0,0.0,653.8722534179688,0.0,0.0,0.0,0.9872019290924072,4.0,0.0,1.0
498660,293.1103210449219,297.1499938964844,293.1499938964844,0.1599444150924682,-3344.4296875,304.143310546875,0.8433714509010315,0.2312433719635009,0.2088136076927185,292.7367553710937,297.1499938964844,293.1499938964844,0.043463110923767,-1359.18798828125,304.1210327148437,0.6161532402038574,0.0901353433728218,0.0850065797567367,293.0959777832031,297.1499938964844,293.1499938964844,0.2415284812450409,-3609.801025390625,304.1400146484375,0.9463865756988524,0.3218662440776825,0.2254381328821182,293.0456237792969,297.1499938964844,293.1499938964844,0.3043590784072876,-5857.31982421875,304.1629638671875,0.9990000128746032,0.4974483549594879,0.365173727273941,293.0798034667969,297.1499938964844,293.1499938964844,0.0045267487876117,-1707.2008056640625,296.9895324707031,0.4964776337146759,0.050000000745058,0.2316390722990036,290.8941650390625,291.1499938964844,256.684814453125,255.78091430664065,279.12939453125,293.0799255371094,290.8893127441406,1.0,0.2774916887283325,0.5985586047172546,0.5985586047172546,1.0,1.0,-1.339444637298584,0.5137524008750916,0.8256922364234924,0.194960817694664,0.0,0.0,0.9671858549118042,48.15776824951172,55.0,-59.234134674072266,-15761.8857421875,246.1937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3121032714844,314.24755859375,278.1499938964844,0.0,18000.0,316.8299865722656,34317.53125,36000.0,0.0,0.0,0.3489389717578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824714183807373,1.824742078781128,-2.797974411805626e-05,0.0,0.0003541286860127,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498720,293.1103210449219,297.1499938964844,293.1499938964844,0.1599444150924682,-3344.4296875,304.143310546875,0.8433714509010315,0.2312433719635009,0.2088136076927185,292.7367553710937,297.1499938964844,293.1499938964844,0.043463110923767,-1359.18798828125,304.1210327148437,0.6161532402038574,0.0901353433728218,0.0850065797567367,293.0959777832031,297.1499938964844,293.1499938964844,0.2415284812450409,-3609.801025390625,304.1400146484375,0.9463865756988524,0.3218662440776825,0.2254381328821182,293.0456237792969,297.1499938964844,293.1499938964844,0.3043590784072876,-5857.31982421875,304.1629638671875,0.9990000128746032,0.4974483549594879,0.365173727273941,293.0798034667969,297.1499938964844,293.1499938964844,0.0045267487876117,-1707.2008056640625,296.9895324707031,0.4964776337146759,0.050000000745058,0.2316390722990036,290.8941650390625,291.1499938964844,256.684814453125,255.78091430664065,279.12939453125,293.0799255371094,290.8893127441406,1.0,0.2774916887283325,0.5985586047172546,0.5985586047172546,1.0,1.0,-1.339444637298584,0.5137524008750916,0.8256922364234924,0.194960817694664,0.0,0.0,0.9671858549118042,48.15776824951172,55.0,-59.234134674072266,-15761.8857421875,246.1937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3121032714844,314.24755859375,278.1499938964844,0.0,18000.0,316.8299865722656,34317.53125,36000.0,0.0,0.0,0.3489389717578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824714183807373,1.824742078781128,-2.797974411805626e-05,0.0,0.0003541286860127,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498780,293.11004638671875,297.1499938964844,293.1499938964844,0.1617583930492401,-3375.842529296875,304.1425170898437,0.8421387076377869,0.2323067635297775,0.2097914665937423,292.7533569335937,297.1499938964844,293.1499938964844,0.050134215503931,-1475.691162109375,304.1195983886719,0.6296809911727905,0.0972381308674812,0.0918650701642036,293.0957946777344,297.1499938964844,293.1499938964844,0.2442182004451751,-3642.62060546875,304.13885498046875,0.9446505904197692,0.3232685625553131,0.2264323830604553,293.0353088378906,297.1499938964844,293.1499938964844,0.3090837895870209,-5934.56298828125,304.1507568359375,0.9990000128746032,0.5022022724151611,0.3685815632343292,293.078125,297.1499938964844,293.1499938964844,0.0045644049532711,-1724.285888671875,296.98553466796875,0.4949367642402649,0.050000000745058,0.2317637205123901,290.8318176269531,291.1499938964844,256.6271057128906,255.72869873046875,279.1278381347656,293.0782165527344,290.82574462890625,1.0,0.2804109156131744,0.5962631702423096,0.5962631702423096,1.0,1.0,-1.354284167289734,0.5186387896537781,0.835645318031311,0.1966572552919387,0.0,0.0,1.0,49.060184478759766,58.0,-82.1626205444336,-15825.216796875,254.07701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1606750488281,314.0954895019531,278.1499938964844,0.0,18000.0,316.8299865722656,32551.40234375,36000.0,0.0,0.0,0.3528425991535187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831413984298706,1.8314416408538816,-2.772908374026884e-05,0.0,0.0003580903867259,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498840,293.11004638671875,297.1499938964844,293.1499938964844,0.1617583930492401,-3375.842529296875,304.1425170898437,0.8421387076377869,0.2323067635297775,0.2097914665937423,292.7533569335937,297.1499938964844,293.1499938964844,0.050134215503931,-1475.691162109375,304.1195983886719,0.6296809911727905,0.0972381308674812,0.0918650701642036,293.0957946777344,297.1499938964844,293.1499938964844,0.2442182004451751,-3642.62060546875,304.13885498046875,0.9446505904197692,0.3232685625553131,0.2264323830604553,293.0353088378906,297.1499938964844,293.1499938964844,0.3090837895870209,-5934.56298828125,304.1507568359375,0.9990000128746032,0.5022022724151611,0.3685815632343292,293.078125,297.1499938964844,293.1499938964844,0.0045644049532711,-1724.285888671875,296.98553466796875,0.4949367642402649,0.050000000745058,0.2317637205123901,290.8318176269531,291.1499938964844,256.6271057128906,255.72869873046875,279.1278381347656,293.0782165527344,290.82574462890625,1.0,0.2804109156131744,0.5962631702423096,0.5962631702423096,1.0,1.0,-1.354284167289734,0.5186387896537781,0.835645318031311,0.1966572552919387,0.0,0.0,1.0,49.060184478759766,58.0,-82.1626205444336,-15825.216796875,254.07701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1606750488281,314.0954895019531,278.1499938964844,0.0,18000.0,316.8299865722656,32551.40234375,36000.0,0.0,0.0,0.3528425991535187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831413984298706,1.8314416408538816,-2.772908374026884e-05,0.0,0.0003580903867259,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498900,293.10992431640625,297.1499938964844,293.1499938964844,0.1627242416143417,-3392.553955078125,304.1421203613281,0.8409537672996521,0.2328373491764068,0.2102856338024139,292.7616577148437,297.1499938964844,293.1499938964844,0.0533277653157711,-1532.373779296875,304.11932373046875,0.6352938413619995,0.1006352975964546,0.0951458215713501,293.0957336425781,297.1499938964844,293.1499938964844,0.2456523776054382,-3660.09326171875,304.1382751464844,0.9430116415023804,0.3239692449569702,0.2269341051578521,293.03375244140625,297.1499938964844,293.1499938964844,0.3124233186244964,-5987.95849609375,304.14453125,0.9990000128746032,0.50396728515625,0.3710995316505432,293.077392578125,297.1499938964844,293.1499938964844,0.0045846467837691,-1733.5489501953125,296.9816589355469,0.4938129782676697,0.050000000745058,0.2318566590547561,290.7970886230469,291.1499938964844,256.598388671875,255.7026824951172,279.127197265625,293.0774841308594,290.7906799316406,1.0,0.2821804881095886,0.5950743556022644,0.5950743556022644,1.0,1.0,-1.36255145072937,0.5214001536369324,0.8411512970924377,0.1976585388183593,0.0,0.0,1.0,49.68995666503906,58.0,-90.2865753173828,-15864.8798828125,258.82720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1002197265625,314.0303649902344,278.1499938964844,0.0,18000.0,317.3099975585937,32441.59375,36000.0,0.0,0.0,0.3596479892730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318288326263428,1.8318564891815183,-2.771347681118641e-05,0.0,0.0003649969876278,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
