time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1636994630098343,-3409.38818359375,304.14178466796875,0.8394644856452942,0.2333668172359466,0.2107824832201004,292.76983642578125,297.1499938964844,293.1499938964844,0.0564247034490108,-1587.99755859375,304.1192626953125,0.6403716206550598,0.1039439812302589,0.0983417406678199,293.0956726074219,297.1499938964844,293.1499938964844,0.2471010088920593,-3677.69140625,304.1377868652344,0.940946102142334,0.324668824672699,0.2274380326271057,293.03436279296875,297.1499938964844,293.1499938964844,0.3162848651409149,-6049.04345703125,304.1385192871094,0.9990000128746032,0.505320131778717,0.3740743696689605,293.0767517089844,297.1499938964844,293.1499938964844,0.0046057738363742,-1743.134765625,296.9774780273437,0.4924995005130768,0.050000000745058,0.2319673001766204,290.76190185546875,291.1499938964844,256.5697326660156,255.67672729492188,279.12664794921875,293.07684326171875,290.7560729980469,1.0,0.2841239273548126,0.5938642621040344,0.5938642621040344,1.0,1.0,-1.3712925910949707,0.5243383646011353,0.8469542264938354,0.198744386434555,0.0,0.0,1.0,50.42313003540039,61.0,-91.6968002319336,-15928.93359375,264.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.089599609375,314.0114440917969,278.1499938964844,0.0,18000.0,317.3099975585937,32437.767578125,36000.0,0.0,0.0,0.3621874153614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0003675741900224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499020,293.109619140625,297.1499938964844,293.1499938964844,0.1655372232198715,-3440.898193359375,304.1414489746094,0.8357601761817932,0.2344198673963546,0.2117809504270553,292.78594970703125,297.1499938964844,293.1499938964844,0.0622875913977623,-1695.1317138671875,304.1197509765625,0.649165153503418,0.1103097274899482,0.1045004576444625,293.0956115722656,297.1499938964844,293.1499938964844,0.249827042222023,-3710.56396484375,304.1373291015625,0.9357582330703736,0.3260601460933685,0.2284487634897232,293.0416259765625,297.1499938964844,293.1499938964844,0.3251167237758636,-6186.81005859375,304.127685546875,0.9990000128746032,0.5067933797836304,0.3811836242675781,293.0757751464844,297.1499938964844,293.1499938964844,0.0046468614600598,-1761.3157958984375,296.9740905761719,0.4894106090068817,0.050000000745058,0.2322353720664978,290.7012023925781,291.1499938964844,256.5128173828125,255.6250762939453,279.12579345703125,293.0758056640625,290.6961669921875,1.0,0.2884498238563537,0.5913978815078735,0.5913978815078735,1.0,1.0,-1.3899527788162231,0.5306525230407715,0.8593002557754517,0.201124295592308,0.0,0.0,1.0,52.1623420715332,64.0,-84.9053726196289,-16075.48046875,275.8370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09356689453125,313.996337890625,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3670287728309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724875568877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499080,293.109619140625,297.1499938964844,293.1499938964844,0.1655372232198715,-3440.898193359375,304.1414489746094,0.8357601761817932,0.2344198673963546,0.2117809504270553,292.78594970703125,297.1499938964844,293.1499938964844,0.0622875913977623,-1695.1317138671875,304.1197509765625,0.649165153503418,0.1103097274899482,0.1045004576444625,293.0956115722656,297.1499938964844,293.1499938964844,0.249827042222023,-3710.56396484375,304.1373291015625,0.9357582330703736,0.3260601460933685,0.2284487634897232,293.0416259765625,297.1499938964844,293.1499938964844,0.3251167237758636,-6186.81005859375,304.127685546875,0.9990000128746032,0.5067933797836304,0.3811836242675781,293.0757751464844,297.1499938964844,293.1499938964844,0.0046468614600598,-1761.3157958984375,296.9740905761719,0.4894106090068817,0.050000000745058,0.2322353720664978,290.7012023925781,291.1499938964844,256.5128173828125,255.6250762939453,279.12579345703125,293.0758056640625,290.6961669921875,1.0,0.2884498238563537,0.5913978815078735,0.5913978815078735,1.0,1.0,-1.3899527788162231,0.5306525230407715,0.8593002557754517,0.201124295592308,0.0,0.0,1.0,52.1623420715332,64.0,-84.9053726196289,-16075.48046875,275.8370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09356689453125,313.996337890625,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3670287728309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724875568877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499140,293.1095275878906,297.1499938964844,293.1499938964844,0.1673252284526825,-3471.393310546875,304.1413269042969,0.8313556909561157,0.235464945435524,0.2127827852964401,292.8016967773437,297.1499938964844,293.1499938964844,0.067766360938549,-1797.550537109375,304.1207275390625,0.6563338041305542,0.1163346916437149,0.1103506684303283,293.0955810546875,297.1499938964844,293.1499938964844,0.2524741888046264,-3742.30224609375,304.1371459960937,0.9295104742050172,0.3274398446083069,0.229459673166275,293.05584716796875,297.1499938964844,293.1499938964844,0.3353378474712372,-6343.943359375,304.1181335449219,0.9990000128746032,0.506666898727417,0.3895334899425506,293.0751342773437,297.1499938964844,293.1499938964844,0.004687629174441,-1779.095947265625,296.97296142578125,0.4858377575874328,0.050000000745058,0.2325567454099655,290.64556884765625,291.1499938964844,256.4564208984375,255.57388305664065,279.1252746582031,293.0751647949219,290.6409606933594,1.0,0.2932380437850952,0.5888959169387817,0.5888959169387817,1.0,1.0,-1.409800410270691,0.5374041795730591,0.8723962306976318,0.2037098109722137,0.0,0.0,1.0,54.21136093139648,67.0,-78.31756591796875,-16238.2060546875,289.1432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1163635253906,313.9978942871094,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3764247000217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003820232232101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499200,293.1095275878906,297.1499938964844,293.1499938964844,0.1673252284526825,-3471.393310546875,304.1413269042969,0.8313556909561157,0.235464945435524,0.2127827852964401,292.8016967773437,297.1499938964844,293.1499938964844,0.067766360938549,-1797.550537109375,304.1207275390625,0.6563338041305542,0.1163346916437149,0.1103506684303283,293.0955810546875,297.1499938964844,293.1499938964844,0.2524741888046264,-3742.30224609375,304.1371459960937,0.9295104742050172,0.3274398446083069,0.229459673166275,293.05584716796875,297.1499938964844,293.1499938964844,0.3353378474712372,-6343.943359375,304.1181335449219,0.9990000128746032,0.506666898727417,0.3895334899425506,293.0751342773437,297.1499938964844,293.1499938964844,0.004687629174441,-1779.095947265625,296.97296142578125,0.4858377575874328,0.050000000745058,0.2325567454099655,290.64556884765625,291.1499938964844,256.4564208984375,255.57388305664065,279.1252746582031,293.0751647949219,290.6409606933594,1.0,0.2932380437850952,0.5888959169387817,0.5888959169387817,1.0,1.0,-1.409800410270691,0.5374041795730591,0.8723962306976318,0.2037098109722137,0.0,0.0,1.0,54.21136093139648,67.0,-78.31756591796875,-16238.2060546875,289.1432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1163635253906,313.9978942871094,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3764247000217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003820232232101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1689632833003997,-3499.08837890625,304.1415100097656,0.826501727104187,0.2365019768476486,0.2137864530086517,292.8173522949219,297.1499938964844,293.1499938964844,0.0728177577257156,-1893.711669921875,304.1220703125,0.6620160937309265,0.1219856813549995,0.1158670485019683,293.0956420898437,297.1499938964844,293.1499938964844,0.2548900842666626,-3771.003662109375,304.1374206542969,0.922599196434021,0.3288074731826782,0.2304693311452865,293.0758361816406,297.1499938964844,293.1499938964844,0.3464500904083252,-6512.412109375,304.1102905273437,0.9990000128746032,0.5050104260444641,0.3988174796104431,293.0747985839844,297.1499938964844,293.1499938964844,0.0047277957201004,-1795.9208984375,296.9774475097656,0.4818698167800903,0.050000000745058,0.2329223006963729,290.6011657714844,291.1499938964844,256.40069580078125,255.52325439453125,279.1250305175781,293.0747985839844,290.5982360839844,1.0,0.2983614802360534,0.5863850116729736,0.5863850116729736,1.0,1.0,-1.4304226636886597,0.5444358587265015,0.885986864566803,0.2064230889081955,0.0,0.0,1.0,56.51530456542969,70.0,-61.22206878662109,-16446.99609375,303.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23150634765625,314.0858459472656,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3817425072193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003874201211147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1689632833003997,-3499.08837890625,304.1415100097656,0.826501727104187,0.2365019768476486,0.2137864530086517,292.8173522949219,297.1499938964844,293.1499938964844,0.0728177577257156,-1893.711669921875,304.1220703125,0.6620160937309265,0.1219856813549995,0.1158670485019683,293.0956420898437,297.1499938964844,293.1499938964844,0.2548900842666626,-3771.003662109375,304.1374206542969,0.922599196434021,0.3288074731826782,0.2304693311452865,293.0758361816406,297.1499938964844,293.1499938964844,0.3464500904083252,-6512.412109375,304.1102905273437,0.9990000128746032,0.5050104260444641,0.3988174796104431,293.0747985839844,297.1499938964844,293.1499938964844,0.0047277957201004,-1795.9208984375,296.9774475097656,0.4818698167800903,0.050000000745058,0.2329223006963729,290.6011657714844,291.1499938964844,256.40069580078125,255.52325439453125,279.1250305175781,293.0747985839844,290.5982360839844,1.0,0.2983614802360534,0.5863850116729736,0.5863850116729736,1.0,1.0,-1.4304226636886597,0.5444358587265015,0.885986864566803,0.2064230889081955,0.0,0.0,1.0,56.51530456542969,70.0,-61.22206878662109,-16446.99609375,303.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23150634765625,314.0858459472656,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3817425072193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003874201211147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499380,293.1094665527344,297.1499938964844,293.1499938964844,0.1704454869031906,-3523.9365234375,304.1418762207031,0.8213545083999634,0.2375294268131256,0.2147891074419021,292.833251953125,297.1499938964844,293.1499938964844,0.077412761747837,-1982.375732421875,304.12371826171875,0.6662746667861938,0.1271940171718597,0.1209894865751266,293.09576416015625,297.1499938964844,293.1499938964844,0.2570635378360748,-3796.607421875,304.13800048828125,0.9153788089752196,0.3301606476306915,0.231474831700325,293.1007080078125,297.1499938964844,293.1499938964844,0.3582019209861755,-6688.3359375,304.1039733886719,0.9990000128746032,0.5018554329872131,0.4088087081909179,293.0745849609375,297.1499938964844,293.1499938964844,0.0047655962407588,-1811.1829833984373,296.9881286621094,0.4775099158287048,0.050000000745058,0.2333253771066665,290.5687866210937,291.1499938964844,256.3457946777344,255.4732666015625,279.12506103515625,293.0746765136719,290.5663452148437,1.0,0.3037190437316894,0.5838890671730042,0.5838890671730042,1.0,1.0,-1.451460361480713,0.5516118407249451,0.8998485207557678,0.2091977596282959,0.0,0.0,1.0,59.03287506103516,73.0,-47.850189208984375,-16659.33203125,319.42926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3490600585937,314.1757202148437,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3865627944469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003923120966646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499440,293.1094665527344,297.1499938964844,293.1499938964844,0.1704454869031906,-3523.9365234375,304.1418762207031,0.8213545083999634,0.2375294268131256,0.2147891074419021,292.833251953125,297.1499938964844,293.1499938964844,0.077412761747837,-1982.375732421875,304.12371826171875,0.6662746667861938,0.1271940171718597,0.1209894865751266,293.09576416015625,297.1499938964844,293.1499938964844,0.2570635378360748,-3796.607421875,304.13800048828125,0.9153788089752196,0.3301606476306915,0.231474831700325,293.1007080078125,297.1499938964844,293.1499938964844,0.3582019209861755,-6688.3359375,304.1039733886719,0.9990000128746032,0.5018554329872131,0.4088087081909179,293.0745849609375,297.1499938964844,293.1499938964844,0.0047655962407588,-1811.1829833984373,296.9881286621094,0.4775099158287048,0.050000000745058,0.2333253771066665,290.5687866210937,291.1499938964844,256.3457946777344,255.4732666015625,279.12506103515625,293.0746765136719,290.5663452148437,1.0,0.3037190437316894,0.5838890671730042,0.5838890671730042,1.0,1.0,-1.451460361480713,0.5516118407249451,0.8998485207557678,0.2091977596282959,0.0,0.0,1.0,59.03287506103516,73.0,-47.850189208984375,-16659.33203125,319.42926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3490600585937,314.1757202148437,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3865627944469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003923120966646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499500,293.1094665527344,297.1499938964844,293.1499938964844,0.1711619347333908,-3535.912109375,304.1420288085937,0.8187035322189331,0.2380400151014328,0.2152898907661438,292.84130859375,297.1499938964844,293.1499938964844,0.0795462653040885,-2023.8807373046875,304.1246337890625,0.6678940057754517,0.1296202391386032,0.1233845800161361,293.0958251953125,297.1499938964844,293.1499938964844,0.2581104338169098,-3808.908447265625,304.1382751464844,0.9117642641067504,0.3308326303958893,0.2319760620594024,293.1146850585937,297.1499938964844,293.1499938964844,0.3643204271793365,-6779.18115234375,304.1012268066406,0.9990000128746032,0.4997312724590301,0.4140085875988006,293.0744934082031,297.1499938964844,293.1499938964844,0.0047845868393778,-1818.728271484375,296.9945068359375,0.4751662015914917,0.050000000745058,0.2335391193628311,290.5544128417969,291.1499938964844,256.3186950683594,255.44854736328125,279.1254577636719,293.076171875,290.5521545410156,1.0,0.3064582645893097,0.5826911926269531,0.5826911926269531,1.0,1.0,-1.4620373249053955,0.5552424788475037,0.9067948460578918,0.210615336894989,0.0,0.0,1.0,60.36019515991211,73.0,-43.50458526611328,-16764.60546875,327.6200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4056396484375,314.2185363769531,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.3936210572719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003994753351435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1718397736549377,-3547.195556640625,304.14227294921875,0.8160159587860107,0.2385488003492355,0.2157903909683227,292.8493957519531,297.1499938964844,293.1499938964844,0.0815711021423339,-2063.41015625,304.12554931640625,0.669227659702301,0.1319450587034225,0.125679075717926,293.0959167480469,297.1499938964844,293.1499938964844,0.259097546339035,-3820.460693359375,304.1386108398437,0.908211886882782,0.3315021097660064,0.2324765026569366,293.1295471191406,297.1499938964844,293.1499938964844,0.3705144226551056,-6870.60888671875,304.0988464355469,0.9990000128746032,0.4972623586654663,0.4193087518215179,293.0743408203125,297.1499938964844,293.1499938964844,0.0048037646338343,-1826.16015625,297.0022888183594,0.47270068526268,0.050000000745058,0.2337597608566284,290.5423889160156,291.1499938964844,256.29180908203125,255.42404174804688,279.1260986328125,293.079345703125,290.5410461425781,1.0,0.3092250227928161,0.5815435647964478,0.5815435647964478,1.0,1.0,-1.472620964050293,0.5589036345481873,0.9137173295021056,0.2120611816644668,0.0,0.0,1.0,61.72610092163086,76.0,-35.48736953735352,-16887.330078125,336.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50030517578125,314.2972412109375,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.3963093757629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004022036446258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499620,293.1095886230469,297.1499938964844,293.1499938964844,0.1730220466852188,-3566.664794921875,304.1428527832031,0.810543954372406,0.2395593225955963,0.2167890965938568,292.8655090332031,297.1499938964844,293.1499938964844,0.0852852836251258,-2136.088623046875,304.12750244140625,0.6711495518684387,0.1362908631563186,0.1299815028905868,293.0961303710937,297.1499938964844,293.1499938964844,0.2608047723770141,-3840.2314453125,304.1395568847656,0.9014502763748168,0.332830935716629,0.2334737032651901,293.1601867675781,297.1499938964844,293.1499938964844,0.382906824350357,-7051.8486328125,304.09527587890625,0.9990000128746032,0.491567313671112,0.4301319122314453,293.0741577148437,297.1499938964844,293.1499938964844,0.0048394999466836,-1839.3179931640625,297.024169921875,0.467341274023056,0.050000000745058,0.2342190891504287,290.5307312011719,291.1499938964844,256.2388610839844,255.37570190429688,279.1278991699219,293.09033203125,290.5301208496094,1.0,0.3148116171360016,0.5794179439544678,0.5794179439544678,1.0,1.0,-1.4937264919281006,0.5662990808486938,0.9274274110794068,0.2150353789329528,0.0,0.0,1.0,64.55776977539062,64.0,-19.66878318786621,-17128.68359375,353.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68310546875,314.44854736328125,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4011851847171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071519360877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499680,293.1095886230469,297.1499938964844,293.1499938964844,0.1730220466852188,-3566.664794921875,304.1428527832031,0.810543954372406,0.2395593225955963,0.2167890965938568,292.8655090332031,297.1499938964844,293.1499938964844,0.0852852836251258,-2136.088623046875,304.12750244140625,0.6711495518684387,0.1362908631563186,0.1299815028905868,293.0961303710937,297.1499938964844,293.1499938964844,0.2608047723770141,-3840.2314453125,304.1395568847656,0.9014502763748168,0.332830935716629,0.2334737032651901,293.1601867675781,297.1499938964844,293.1499938964844,0.382906824350357,-7051.8486328125,304.09527587890625,0.9990000128746032,0.491567313671112,0.4301319122314453,293.0741577148437,297.1499938964844,293.1499938964844,0.0048394999466836,-1839.3179931640625,297.024169921875,0.467341274023056,0.050000000745058,0.2342190891504287,290.5307312011719,291.1499938964844,256.2388610839844,255.37570190429688,279.1278991699219,293.09033203125,290.5301208496094,1.0,0.3148116171360016,0.5794179439544678,0.5794179439544678,1.0,1.0,-1.4937264919281006,0.5662990808486938,0.9274274110794068,0.2150353789329528,0.0,0.0,1.0,64.55776977539062,64.0,-19.66878318786621,-17128.68359375,353.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68310546875,314.44854736328125,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.4011851847171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071519360877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499740,293.1094055175781,297.1499938964844,293.1499938964844,0.1738634705543518,-3580.1328125,304.14385986328125,0.8126710653305054,0.2406184524297714,0.2177073061466217,292.8810729980469,297.1499938964844,293.1499938964844,0.0884975716471672,-2198.868408203125,304.1296691894531,0.6790597438812256,0.1403389126062393,0.1338517218828201,293.0960998535156,297.1499938964844,293.1499938964844,0.2620199620723724,-3853.90087890625,304.1410522460937,0.9038766622543336,0.3341990709304809,0.2344035655260086,293.18170166015625,297.1499938964844,293.1499938964844,0.3822081089019775,-7031.8701171875,304.1153259277344,0.9990000128746032,0.4869059026241302,0.4284904599189758,293.073974609375,297.1499938964844,293.1499938964844,0.0048614698462188,-1846.3695068359373,297.0552978515625,0.4681869745254516,0.050000000745058,0.2341482192277908,290.5364990234375,291.1499938964844,256.1871032714844,255.32833862304688,279.1341552734375,293.1021423339844,290.53857421875,1.0,0.3145367503166199,0.5781403183937073,0.5781403183937073,1.0,1.0,-1.498548150062561,0.5673498511314392,0.9311982989311218,0.2151594460010528,0.0,0.0,1.0,64.26972198486328,52.0,10.15716552734375,-17245.58203125,354.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86578369140625,314.6157531738281,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4101486206054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004162486875429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499800,293.1094055175781,297.1499938964844,293.1499938964844,0.1738634705543518,-3580.1328125,304.14385986328125,0.8126710653305054,0.2406184524297714,0.2177073061466217,292.8810729980469,297.1499938964844,293.1499938964844,0.0884975716471672,-2198.868408203125,304.1296691894531,0.6790597438812256,0.1403389126062393,0.1338517218828201,293.0960998535156,297.1499938964844,293.1499938964844,0.2620199620723724,-3853.90087890625,304.1410522460937,0.9038766622543336,0.3341990709304809,0.2344035655260086,293.18170166015625,297.1499938964844,293.1499938964844,0.3822081089019775,-7031.8701171875,304.1153259277344,0.9990000128746032,0.4869059026241302,0.4284904599189758,293.073974609375,297.1499938964844,293.1499938964844,0.0048614698462188,-1846.3695068359373,297.0552978515625,0.4681869745254516,0.050000000745058,0.2341482192277908,290.5364990234375,291.1499938964844,256.1871032714844,255.32833862304688,279.1341552734375,293.1021423339844,290.53857421875,1.0,0.3145367503166199,0.5781403183937073,0.5781403183937073,1.0,1.0,-1.498548150062561,0.5673498511314392,0.9311982989311218,0.2151594460010528,0.0,0.0,1.0,64.26972198486328,52.0,10.15716552734375,-17245.58203125,354.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86578369140625,314.6157531738281,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4101486206054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004162486875429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499860,293.1090087890625,297.1499938964844,293.1499938964844,0.1739957481622696,-3581.035400390625,304.1457214355469,0.8213849663734436,0.2417263388633728,0.2185847461223602,292.8948669433594,297.1499938964844,293.1499938964844,0.0911814793944358,-2250.608154296875,304.1319580078125,0.6928882598876953,0.1443509012460708,0.1375149935483932,293.095947265625,297.1499938964844,293.1499938964844,0.2621589601039886,-3854.1923828125,304.1438293457031,0.9150134921073914,0.3355985581874847,0.2352905571460724,293.17877197265625,297.1499938964844,293.1499938964844,0.3685407638549804,-6817.42919921875,304.14990234375,0.9990000128746032,0.4866406917572021,0.415983647108078,293.0736999511719,297.1499938964844,293.1499938964844,0.004865123424679,-1843.937744140625,297.11016845703125,0.4742567241191864,0.050000000745058,0.2336198985576629,290.5874938964844,291.1499938964844,256.1365966796875,255.2820587158203,279.1394958496094,293.1021728515625,290.59381103515625,1.0,0.309920072555542,0.5773716568946838,0.5773716568946838,1.0,1.0,-1.4894214868545532,0.5628923773765564,0.9265291094779968,0.2125892490148544,0.0,0.0,1.0,61.283485412597656,40.0,67.756103515625,-17310.26171875,342.9367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1639099121094,314.9054260253906,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.41412353515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004202827403787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499920,293.1090087890625,297.1499938964844,293.1499938964844,0.1739957481622696,-3581.035400390625,304.1457214355469,0.8213849663734436,0.2417263388633728,0.2185847461223602,292.8948669433594,297.1499938964844,293.1499938964844,0.0911814793944358,-2250.608154296875,304.1319580078125,0.6928882598876953,0.1443509012460708,0.1375149935483932,293.095947265625,297.1499938964844,293.1499938964844,0.2621589601039886,-3854.1923828125,304.1438293457031,0.9150134921073914,0.3355985581874847,0.2352905571460724,293.17877197265625,297.1499938964844,293.1499938964844,0.3685407638549804,-6817.42919921875,304.14990234375,0.9990000128746032,0.4866406917572021,0.415983647108078,293.0736999511719,297.1499938964844,293.1499938964844,0.004865123424679,-1843.937744140625,297.11016845703125,0.4742567241191864,0.050000000745058,0.2336198985576629,290.5874938964844,291.1499938964844,256.1365966796875,255.2820587158203,279.1394958496094,293.1021728515625,290.59381103515625,1.0,0.309920072555542,0.5773716568946838,0.5773716568946838,1.0,1.0,-1.4894214868545532,0.5628923773765564,0.9265291094779968,0.2125892490148544,0.0,0.0,1.0,61.283485412597656,40.0,67.756103515625,-17310.26171875,342.9367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1639099121094,314.9054260253906,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.41412353515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004202827403787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499980,293.1085205078125,297.1499938964844,293.1499938964844,0.1734189689159393,-3569.46435546875,304.1481018066406,0.835757315158844,0.2428658455610275,0.2194287031888961,292.9058532714844,297.1499938964844,293.1499938964844,0.0935633480548858,-2295.7109375,304.1340026855469,0.7123554944992065,0.1485819220542907,0.1412741392850875,293.0957336425781,297.1499938964844,293.1499938964844,0.2612113952636719,-3841.1171875,304.1474914550781,0.9348984956741332,0.3370120823383331,0.2361391335725784,293.1498107910156,297.1499938964844,293.1499938964844,0.3443575203418731,-6445.2255859375,304.1903076171875,0.9990000128746032,0.4917342662811279,0.3949531018733978,293.07330322265625,297.1499938964844,293.1499938964844,0.0048521501012146,-1832.723388671875,297.1889343261719,0.4835244119167328,0.050000000745058,0.2327670603990554,290.6841125488281,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.0892944335937,290.6938171386719,1.0,0.3018661737442016,0.5769361853599548,0.5769361853599548,1.0,1.0,-1.4697002172470093,0.5542161464691162,0.9154840707778932,0.2079871445894241,0.0,0.0,1.0,56.375789642333984,43.0,127.12355041503906,-17310.212890625,321.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50274658203125,315.24420166015625,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4164118468761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00042260508053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500040,293.1085205078125,297.1499938964844,293.1499938964844,0.1734189689159393,-3569.46435546875,304.1481018066406,0.835757315158844,0.2428658455610275,0.2194287031888961,292.9058532714844,297.1499938964844,293.1499938964844,0.0935633480548858,-2295.7109375,304.1340026855469,0.7123554944992065,0.1485819220542907,0.1412741392850875,293.0957336425781,297.1499938964844,293.1499938964844,0.2612113952636719,-3841.1171875,304.1474914550781,0.9348984956741332,0.3370120823383331,0.2361391335725784,293.1498107910156,297.1499938964844,293.1499938964844,0.3443575203418731,-6445.2255859375,304.1903076171875,0.9990000128746032,0.4917342662811279,0.3949531018733978,293.07330322265625,297.1499938964844,293.1499938964844,0.0048521501012146,-1832.723388671875,297.1889343261719,0.4835244119167328,0.050000000745058,0.2327670603990554,290.6841125488281,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.0892944335937,290.6938171386719,1.0,0.3018661737442016,0.5769361853599548,0.5769361853599548,1.0,1.0,-1.4697002172470093,0.5542161464691162,0.9154840707778932,0.2079871445894241,0.0,0.0,1.0,56.375789642333984,43.0,127.12355041503906,-17310.212890625,321.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50274658203125,315.24420166015625,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4164118468761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00042260508053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500100,293.1083374023437,297.1499938964844,293.1499938964844,0.1729609072208404,-3560.701171875,304.1492919921875,0.8419991731643677,0.243425503373146,0.2198716402053833,292.91046142578125,297.1499938964844,293.1499938964844,0.0947226583957672,-2317.445068359375,304.1347961425781,0.7205966711044312,0.1507700830698013,0.1432560086250305,293.095703125,297.1499938964844,293.1499938964844,0.2604614794254303,-3831.2236328125,304.1492919921875,0.943355917930603,0.3377043604850769,0.2365758270025253,293.1273803710937,297.1499938964844,293.1499938964844,0.3337880373001098,-6283.82666015625,304.2020568847656,0.9990000128746032,0.4961342811584472,0.3864937424659729,293.0730895996094,297.1499938964844,293.1499938964844,0.0048444415442645,-1825.9224853515625,297.2347717285156,0.4871329665184021,0.050000000745058,0.2324365526437759,290.7451171875,291.1499938964844,256.0635681152344,255.21490478515625,279.1435546875,293.0815734863281,290.7554626464844,1.0,0.2991321086883545,0.5766161680221558,0.5766161680221558,1.0,1.0,-1.4625765085220337,0.5509986877441406,0.9115778803825378,0.2061440646648407,0.0,0.0,1.0,54.48196792602539,43.0,148.7056121826172,-17335.455078125,313.24298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68182373046875,315.42010498046875,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4217360317707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004280084685888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.1082458496094,297.1499938964844,293.1499938964844,0.1724778711795807,-3551.534912109375,304.1502990722656,0.8470818400382996,0.2439728081226349,0.220317393541336,292.91473388671875,297.1499938964844,293.1499938964844,0.0958893522620201,-2339.287109375,304.13543701171875,0.7275561690330505,0.1529680341482162,0.1452780961990356,293.0957336425781,297.1499938964844,293.1499938964844,0.2596674561500549,-3820.852294921875,304.15087890625,0.9499887228012084,0.3383841514587402,0.2370139360427856,293.1038513183594,297.1499938964844,293.1499938964844,0.3251647353172302,-6152.5869140625,304.20819091796875,0.9990000128746032,0.5010442137718201,0.380018949508667,293.0729675292969,297.1499938964844,293.1499938964844,0.0048379935324192,-1819.494873046875,297.281005859375,0.4899107217788696,0.050000000745058,0.2321883738040924,290.8074951171875,291.1499938964844,256.0399780273437,255.1931915283203,279.143310546875,293.0762023925781,290.8184509277344,1.0,0.2970367670059204,0.5762650966644287,0.5762650966644287,1.0,1.0,-1.4579923152923584,0.548811137676239,0.9091812372207642,0.2048659920692443,0.0,0.0,1.0,53.07477951049805,46.0,163.5325927734375,-17396.3203125,307.6614685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8965148925781,315.6269226074219,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4224711060523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428754457971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500220,293.1081848144531,297.1499938964844,293.1499938964844,0.1714194118976593,-3531.672607421875,304.1519470214844,0.8546549677848816,0.2450417727231979,0.2212161272764206,292.9229736328125,297.1499938964844,293.1499938964844,0.0981225445866584,-2380.82568359375,304.1365661621094,0.7390747666358948,0.1572545319795608,0.1493032723665237,293.095947265625,297.1499938964844,293.1499938964844,0.2579273581504822,-3798.400634765625,304.1534423828125,0.959340751171112,0.3397190570831299,0.2378960847854614,293.057861328125,297.1499938964844,293.1499938964844,0.311938613653183,-5952.2197265625,304.2105407714844,0.9990000128746032,0.5115450620651245,0.3711903095245361,293.0728454589844,297.1499938964844,293.1499938964844,0.0048264660872519,-1806.84130859375,297.3756103515625,0.4937701821327209,0.050000000745058,0.2318566441535949,290.9378662109375,291.1499938964844,255.99411010742188,255.1508178710937,279.142822265625,293.0728759765625,290.9485778808594,1.0,0.2945362329483032,0.5755221843719482,0.5755221843719482,1.0,1.0,-1.453962326049805,0.5465705990791321,0.9073917269706726,0.2034006267786026,0.0,0.0,1.0,51.23114776611328,64.0,175.8650360107422,-17543.861328125,301.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2966613769531,316.0078430175781,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4229829907417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004292739613447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.1081848144531,297.1499938964844,293.1499938964844,0.1714194118976593,-3531.672607421875,304.1519470214844,0.8546549677848816,0.2450417727231979,0.2212161272764206,292.9229736328125,297.1499938964844,293.1499938964844,0.0981225445866584,-2380.82568359375,304.1365661621094,0.7390747666358948,0.1572545319795608,0.1493032723665237,293.095947265625,297.1499938964844,293.1499938964844,0.2579273581504822,-3798.400634765625,304.1534423828125,0.959340751171112,0.3397190570831299,0.2378960847854614,293.057861328125,297.1499938964844,293.1499938964844,0.311938613653183,-5952.2197265625,304.2105407714844,0.9990000128746032,0.5115450620651245,0.3711903095245361,293.0728454589844,297.1499938964844,293.1499938964844,0.0048264660872519,-1806.84130859375,297.3756103515625,0.4937701821327209,0.050000000745058,0.2318566441535949,290.9378662109375,291.1499938964844,255.99411010742188,255.1508178710937,279.142822265625,293.0728759765625,290.9485778808594,1.0,0.2945362329483032,0.5755221843719482,0.5755221843719482,1.0,1.0,-1.453962326049805,0.5465705990791321,0.9073917269706726,0.2034006267786026,0.0,0.0,1.0,51.23114776611328,64.0,175.8650360107422,-17543.861328125,301.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2966613769531,316.0078430175781,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4229829907417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004292739613447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1522827148437,0.8491346836090088,0.0,0.2221916913986206,292.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.7393542528152466,0.0,0.1531814634799957,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1540832519531,0.9523460268974304,0.0,0.2388422638177871,293.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.18115234375,0.9990000128746032,0.0,0.3803699910640716,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4566955566406,0.4897589087486267,0.0,0.2322014272212982,291.04254150390625,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0726928710937,291.0487365722656,0.0,0.0,0.5738215446472168,0.5738215446472168,1.0,1.0,-1.4723434448242188,0.5530948042869568,0.919248640537262,0.205934539437294,0.0,0.0,0.0,53.39284133911133,60.0,138.7676239013672,-17835.03125,315.01031494140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6119079589844,316.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1522827148437,0.8491346836090088,0.0,0.2221916913986206,292.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.7393542528152466,0.0,0.1531814634799957,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1540832519531,0.9523460268974304,0.0,0.2388422638177871,293.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.18115234375,0.9990000128746032,0.0,0.3803699910640716,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4566955566406,0.4897589087486267,0.0,0.2322014272212982,291.04254150390625,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0726928710937,291.0487365722656,0.0,0.0,0.5738215446472168,0.5738215446472168,1.0,1.0,-1.4723434448242188,0.5530948042869568,0.919248640537262,0.205934539437294,0.0,0.0,0.0,53.39284133911133,60.0,138.7676239013672,-17835.03125,315.01031494140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6119079589844,316.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781677246094,0.0,0.0,0.0009107943042181,292.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,0.0006646676338277,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0009504953632131,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,0.0019014297286048,292.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84625244140625,0.0,0.0,0.001340479357168,291.102294921875,294.1499938964844,255.910400390625,255.07302856445312,272.0754089355469,277.10528564453125,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.006922987755388,2.4831795286672783e-08,0.0069229630753397,-0.0582626163959503,0.0,0.0,0.0,-0.0463324896991252,60.0,-360.6832275390625,-0.0,-3.266731937401346e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.852124610434204e-18,8.852934420253893e-18,-8.1043878795547795e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781677246094,0.0,0.0,0.0009107943042181,292.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,0.0006646676338277,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0009504953632131,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,0.0019014297286048,292.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84625244140625,0.0,0.0,0.001340479357168,291.102294921875,294.1499938964844,255.910400390625,255.07302856445312,272.0754089355469,277.10528564453125,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.006922987755388,2.4831795286672783e-08,0.0069229630753397,-0.0582626163959503,0.0,0.0,0.0,-0.0463324896991252,60.0,-360.6832275390625,-0.0,-3.266731937401346e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.852124610434204e-18,8.852934420253893e-18,-8.1043878795547795e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.000131036285893,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238037109375,0.0,0.0,0.0001292172528337,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0001091293015633,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001660615234868,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8186340332031,0.0,0.0,0.0005589440115727,291.1023254394531,294.1499938964844,255.8932037353516,255.0568389892578,271.6831359863281,268.8721923828125,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134002219885,2.2443831682039672e-08,0.0013133777538314,-0.057597666978836,0.0,0.0,0.0,-0.0168087650090456,60.0,-181.0447692871093,-0.0,-1.1760607776523105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.2714346991618694e-20,-3.434853276459669e-20,1.6341855710296124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72930908203125,0.0,0.0,0.0001078784189303,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058898925781,0.0,0.0,0.0001133215700974,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,8.413523755734786e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110900878906,0.0,0.0,0.0001144956768257,292.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.799072265625,0.0,0.0,0.0005358204944059,291.1023254394531,294.1499938964844,255.877670288086,255.04209899902344,271.516357421875,263.7286376953125,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468697339296,2.2399833099484567e-08,0.0011468472657725,-0.0576482750475406,0.0,0.0,0.0,-0.0159450285136699,60.0,-84.07762145996094,-0.0,-8.967808895476993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.961459606351821e-21,-7.239820763187948e-21,2.278360752939344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177124023437,0.0,0.0,0.0001071484584826,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,0.0001128253934439,291.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,8.334338053828105e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001128545918618,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77984619140625,0.0,0.0,0.000535144994501,291.1023254394531,294.1499938964844,255.86373901367188,255.02877807617188,271.3573608398437,260.6112670898437,290.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141665270552,2.2414969436113097e-08,0.0011416429188102,-0.0576930493116378,0.0,0.0,0.0,-0.0159255042672157,60.0,-47.92317581176758,-0.0,-8.886632230087343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.829638197542552e-21,-7.367737297894598e-21,2.5380997061972207e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062072753906,0.0,0.0,0.0001071362930815,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.0001128191070165,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,8.332854486070573e-05,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001128208823502,292.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76080322265625,0.0,0.0,0.0005351554136723,291.102294921875,294.1499938964844,255.8513641357422,255.01681518554688,271.2000427246094,258.7250061035156,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415968183428,2.2421954071205625e-08,0.0011415743501856,-0.0577112287282943,0.0,0.0,0.0,-0.0159282889217138,60.0,-34.83995819091797,-0.0,-8.88556570544097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8262709100587355e-21,-7.371099334720228e-21,2.5448284246614918e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0001071222068276,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0001128044896177,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,8.331741264555603e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001128053481807,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0005350875435397,291.10223388671875,294.1499938964844,255.83102416992188,254.99676513671875,270.8898620605469,256.8886413574219,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670207083225,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.37850379943848,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826158626752931e-21,-7.371209194645333e-21,2.5450505678924024e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
