time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500880,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0001071222068276,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0001128044896177,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,8.331741264555603e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001128053481807,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0005350875435397,291.10223388671875,294.1499938964844,255.83102416992188,254.99676513671875,270.8898620605469,256.8886413574219,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670207083225,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.37850379943848,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826158626752931e-21,-7.371209194645333e-21,2.5450505678924024e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001070758662535,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,0.0001127557043218,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,8.328136755153537e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.000112756541057,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6858215332031,0.0,0.0,0.0005348562262952,291.10211181640625,294.1499938964844,255.8162384033203,254.9815673828125,270.58563232421875,256.2102966308594,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.532413482666016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.82615741506258e-21,-7.371208386851766e-21,2.545050971789186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001070758662535,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,0.0001127557043218,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,8.328136755153537e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.000112756541057,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6858215332031,0.0,0.0,0.0005348562262952,291.10211181640625,294.1499938964844,255.8162384033203,254.9815673828125,270.58563232421875,256.2102966308594,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.532413482666016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.82615741506258e-21,-7.371208386851766e-21,2.545050971789186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001069963327609,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0001126719580497,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26910400390625,0.0,0.0,8.321950735989958e-05,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001126727802329,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,0.0005344591336324,291.1019897460937,294.1499938964844,255.80653381347656,254.97085571289065,270.2875061035156,255.9563140869141,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.41008377075196,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001069963327609,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0001126719580497,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26910400390625,0.0,0.0,8.321950735989958e-05,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001126727802329,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,0.0005344591336324,291.1019897460937,294.1499938964844,255.80653381347656,254.97085571289065,270.2875061035156,255.9563140869141,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.41008377075196,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0001068825513357,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0001125521375797,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,8.313100261148065e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.000112552952487,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129150390625,0.0,0.0,0.0005338908522389,291.101806640625,294.1499938964844,255.8014678955078,254.96421813964844,269.9955139160156,255.8591766357422,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.36979103088379,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0001068825513357,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0001125521375797,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,8.313100261148065e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.000112552952487,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129150390625,0.0,0.0,0.0005338908522389,291.101806640625,294.1499938964844,255.8014678955078,254.96421813964844,269.9955139160156,255.8591766357422,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.36979103088379,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.000106812294689,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001124781629187,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,8.307636016979814e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268920898437,0.0,0.0,0.00011247897055,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59503173828125,0.0,0.0,0.0005335400346666,291.1016845703125,294.1499938964844,255.8005523681641,254.9623107910156,269.8518371582031,255.83628845214844,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.35042381286621,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0001067327975761,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001123944457503,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,8.30145290819928e-05,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,0.0001123952461057,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5772705078125,0.0,0.0,0.0005331430002115,291.1015625,294.1499938964844,255.8006286621093,254.96128845214844,269.7096862792969,255.82228088378903,290.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.328487396240234,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001065448668668,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001121965542552,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,8.286836236948147e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001121973400586,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.0005322044016793,291.1012878417969,294.1499938964844,255.8035430908203,254.961654663086,269.4300842285156,255.8095245361328,290.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.27512550354004,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001065448668668,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001121965542552,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,8.286836236948147e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001121973400586,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.0005322044016793,291.1012878417969,294.1499938964844,255.8035430908203,254.961654663086,269.4300842285156,255.8095245361328,290.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.27512550354004,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001063163217622,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001119558874052,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,8.269059617305174e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0001119566659326,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0005310628912411,291.1009521484375,294.1499938964844,255.8097686767578,254.96495056152344,269.15673828125,255.8078765869141,290.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.20832061767578,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001063163217622,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001119558874052,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,8.269059617305174e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0001119566659326,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0005310628912411,291.1009521484375,294.1499938964844,255.8097686767578,254.96495056152344,269.15673828125,255.8078765869141,290.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.20832061767578,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001060448266798,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0001116700004786,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,8.247943333117291e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0001116707644541,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0005297068855725,291.1005859375,294.1499938964844,255.8188934326172,254.97076416015625,268.8896179199219,255.8121337890625,290.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.127836227416992,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001060448266798,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0001116700004786,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,8.247943333117291e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0001116707644541,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0005297068855725,291.1005859375,294.1499938964844,255.8188934326172,254.97076416015625,268.8896179199219,255.8121337890625,290.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.127836227416992,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.00010572859901,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001113370017264,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,8.223347685998306e-05,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001113377511501,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0005281274206936,291.10015869140625,294.1499938964844,255.8304443359375,254.97872924804688,268.6287841796875,255.82017517089844,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.03361320495605,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.00010572859901,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001113370017264,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,8.223347685998306e-05,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001113377511501,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0005281274206936,291.10015869140625,294.1499938964844,255.8304443359375,254.97872924804688,268.6287841796875,255.82017517089844,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.03361320495605,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0001055533793987,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001111524907173,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16485595703125,0.0,0.0,8.20971981738694e-05,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,0.000111153232865,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232788085937,0.0,0.0,0.0005272522685118,291.0999450683594,294.1499938964844,255.8369903564453,254.9833984375,268.500732421875,255.8252716064453,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.98137664794922,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,0.00010536674381,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,0.0001109559525502,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572265625,0.0,0.0,8.195202826755121e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.000110956687422,291.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,0.0005263200146146,291.0997009277344,294.1499938964844,255.843978881836,254.9884490966797,268.3742370605469,255.8309326171875,290.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.92577743530273,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001049596176017,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001105272385757,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421203613281,0.0,0.0,8.163537859218195e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,0.0001105279588955,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,0.0005242865299805,291.0991516113281,294.1499938964844,255.85906982421875,254.99952697753903,268.1259155273437,255.8437042236328,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.80474853515625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001049596176017,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001105272385757,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421203613281,0.0,0.0,8.163537859218195e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,0.0001105279588955,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,0.0005242865299805,291.0991516113281,294.1499938964844,255.85906982421875,254.99952697753903,268.1259155273437,255.8437042236328,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.80474853515625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45269775390625,0.0,0.0,0.0001045090320985,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001100527588278,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,8.128491754177958e-05,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001100534645956,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0005220358725637,291.0985412597656,294.1499938964844,255.87527465820312,255.01158142089844,267.8838195800781,255.85797119140625,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.671215057373047,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45269775390625,0.0,0.0,0.0001045090320985,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001100527588278,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,8.128491754177958e-05,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001100534645956,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0005220358725637,291.0985412597656,294.1499938964844,255.87527465820312,255.01158142089844,267.8838195800781,255.85797119140625,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.671215057373047,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,0.0001040183051372,291.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,0.0001095359984901,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,8.090324263321236e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001095366969821,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0005195847479626,291.097900390625,294.1499938964844,255.8921356201172,255.02423095703125,267.6479187011719,255.87326049804688,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.526254653930664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,0.0001040183051372,291.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,0.0001095359984901,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,8.090324263321236e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001095366969821,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0005195847479626,291.097900390625,294.1499938964844,255.8921356201172,255.02423095703125,267.6479187011719,255.87326049804688,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.526254653930664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,0.0001034921660902,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001089819561457,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,8.049402094911784e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0001089826400857,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,0.00051695673028,291.09716796875,294.1499938964844,255.9092254638672,255.0370941162109,267.4180603027344,255.88916015625,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.371294021606445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,0.0001034921660902,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001089819561457,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,8.049402094911784e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0001089826400857,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,0.00051695673028,291.09716796875,294.1499938964844,255.9092254638672,255.0370941162109,267.4180603027344,255.88916015625,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.371294021606445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053649902344,0.0,0.0,0.0001032176514854,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001086928750737,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,8.028050069697201e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9890441894531,0.0,0.0,0.0001086935590137,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0005155855324119,291.0968017578125,294.1499938964844,255.917709350586,255.04347229003903,267.3053894042969,255.897201538086,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.29059600830078,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.0,0.0,0.0001029365957947,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001083969182218,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,8.00619091023691e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,0.0001083975948859,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0005141817382536,291.0964050292969,294.1499938964844,255.92608642578125,255.0497589111328,267.1942138671875,255.9052276611328,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759001789749e-08,0.0010968190617859,-0.0440475307404994,0.0,0.0,0.0,-0.0133334333077073,60.0,-26.208080291748047,-0.0,-8.202415102687156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001023585064103,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.000107788167952,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,7.961228402564302e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001077888300642,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.000511294172611,291.0955505371094,294.1499938964844,255.9422912597656,255.06187438964844,266.97625732421875,255.92105102539065,290.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.042164821177721,0.0,0.0,0.0,-0.0129762850701808,60.0,-26.038652420043945,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001023585064103,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.000107788167952,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,7.961228402564302e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001077888300642,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.000511294172611,291.0955505371094,294.1499938964844,255.9422912597656,255.06187438964844,266.97625732421875,255.92105102539065,290.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.042164821177721,0.0,0.0,0.0,-0.0129762850701808,60.0,-26.038652420043945,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0001017653848975,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0001071635924745,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,7.915096648503095e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001071642400347,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0005083315772935,291.0946044921875,294.1499938964844,255.95738220214844,255.07302856445312,266.76397705078125,255.936264038086,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727994906455933e-08,0.001084339339286,-0.0402327291667461,0.0,0.0,0.0,-0.0126098552718758,60.0,-25.86518096923828,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0001017653848975,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0001071635924745,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,7.915096648503095e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001071642400347,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0005083315772935,291.0946044921875,294.1499938964844,255.95738220214844,255.07302856445312,266.76397705078125,255.936264038086,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727994906455933e-08,0.001084339339286,-0.0402327291667461,0.0,0.0,0.0,-0.0126098552718758,60.0,-25.86518096923828,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001011649510473,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0001065313044819,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,7.868395186960697e-05,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001065319447661,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.000505332427565,291.0936279296875,294.1499938964844,255.97091674804688,255.0828552246093,266.55731201171875,255.9504852294922,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-25.68994331359864,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001011649510473,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0001065313044819,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,7.868395186960697e-05,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001065319447661,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.000505332427565,291.0936279296875,294.1499938964844,255.97091674804688,255.0828552246093,266.55731201171875,255.9504852294922,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-25.68994331359864,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,0.0001005648009595,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001058993220794,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,7.821717008482665e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,0.0001058999478118,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.0005023346748203,291.0925598144531,294.1499938964844,255.9824676513672,255.09097290039065,266.35601806640625,255.9633331298828,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.515214920043945,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,0.0001005648009595,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001058993220794,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,7.821717008482665e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,0.0001058999478118,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.0005023346748203,291.0925598144531,294.1499938964844,255.9824676513672,255.09097290039065,266.35601806640625,255.9633331298828,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.515214920043945,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,0.0001002670978778,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,0.0001055858301697,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,7.798562000971287e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271545410156,0.0,0.0,0.0001055864486261,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0005008476437069,291.0920104980469,294.1499938964844,255.98736572265625,255.09425354003903,266.25732421875,255.9691467285156,290.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.3860836922674482e-08,0.0010683743748813,-0.0353502333164215,0.0,0.0,0.0,-0.0116842295974493,60.0,-25.4287338256836,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,9.997211600420997e-05,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866882324219,0.0,0.0,0.0001052752049872,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,7.775618723826483e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,0.0001052758088917,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,0.0004993742331862,291.0914306640625,294.1499938964844,255.99159240722656,255.0969696044922,266.1598815917969,255.9744873046875,290.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234973793733e-08,0.001065231161192,-0.0343886725604534,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.343191146850582,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
