time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503220,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,9.939341543940829e-05,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621520996094,0.0,0.0,0.0001046658144332,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,7.730608922429383e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,0.0001046664110617,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004964836407452,291.0902099609375,294.1499938964844,255.9978179931641,255.1005096435547,265.96875,255.9835968017578,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.17591094970703,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,9.939341543940829e-05,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621520996094,0.0,0.0,0.0001046658144332,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,7.730608922429383e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,0.0001046664110617,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004964836407452,291.0902099609375,294.1499938964844,255.9978179931641,255.1005096435547,265.96875,255.9835968017578,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.17591094970703,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,9.883441089186816e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001040771530824,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,7.687130710110068e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.000104077742435,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,0.0004936914192512,291.08892822265625,294.1499938964844,256.000732421875,255.1011657714844,265.7823486328125,255.9903717041016,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.01522445678711,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,9.883441089186816e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001040771530824,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,7.687130710110068e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.000104077742435,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,0.0004936914192512,291.08892822265625,294.1499938964844,256.000732421875,255.1011657714844,265.7823486328125,255.9903717041016,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.01522445678711,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,9.829984628595412e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.814208984375,0.0,0.0,0.0001035142413456,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,7.645552977919579e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0001035148161463,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0004910213174298,291.08758544921875,294.1499938964844,255.99989318847656,255.0985870361328,265.6004333496094,255.9944763183593,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.86274719238281,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,9.829984628595412e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.814208984375,0.0,0.0,0.0001035142413456,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,7.645552977919579e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0001035148161463,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0004910213174298,291.08758544921875,294.1499938964844,255.99989318847656,255.0985870361328,265.6004333496094,255.9944763183593,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.86274719238281,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,9.779349056771024e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001029810300678,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,7.606169674545527e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001029815903166,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0004884920781478,291.0861511230469,294.1499938964844,255.99484252929688,255.0923614501953,265.4228210449219,255.9956512451172,290.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.71982955932617,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,9.779349056771024e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001029810300678,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,7.606169674545527e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001029815903166,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,0.0004884920781478,291.0861511230469,294.1499938964844,255.99484252929688,255.0923614501953,265.4228210449219,255.9956512451172,290.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.71982955932617,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,9.755180508363992e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792053222656,0.0,0.0,0.0001027265170705,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,7.587371510453522e-05,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001027270773192,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,0.0004872848512604,291.0853881835937,294.1499938964844,255.99058532714844,255.08778381347656,265.33551025390625,255.9950561523437,290.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.0477152478927111e-08,0.0010394415585324,-0.0264960061758756,0.0,0.0,0.0,-0.0100067965686321,60.0,-24.652318954467773,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.73181304289028e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,0.0001024804514599,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,7.569196895929053e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0001024810044327,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0004861176712438,291.0846252441406,294.1499938964844,255.9851226806641,255.08213806152344,265.24920654296875,255.9936065673828,290.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185963184028424e-08,0.0010369515512138,-0.0257337242364883,0.0,0.0,0.0,-0.0098624415695667,60.0,-24.58759117126465,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.687559941085055e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0001020144482026,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,7.534777250839397e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001020149938995,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0004839072353206,291.0830383300781,294.1499938964844,255.9703369140625,255.0675048828125,265.079345703125,255.98806762695312,290.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.466873168945312,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.687559941085055e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0001020144482026,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,7.534777250839397e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001020149938995,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0004839072353206,291.0830383300781,294.1499938964844,255.9703369140625,255.0675048828125,265.079345703125,255.98806762695312,290.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.466873168945312,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,9.64666687650606e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0001015838279272,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,7.502971857320517e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001015843663481,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0004818646702915,291.08135986328125,294.1499938964844,255.9499969482422,255.048095703125,264.9130249023437,255.978744506836,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887687087,9.124920374858904e-09,0.0010278786066919,-0.0229557324200868,0.0,0.0,0.0,-0.0093364361673593,60.0,-24.35831069946289,-0.0,-7.203604468486446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,9.64666687650606e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0001015838279272,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,7.502971857320517e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001015843663481,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0004818646702915,291.08135986328125,294.1499938964844,255.9499969482422,255.048095703125,264.9130249023437,255.978744506836,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887687087,9.124920374858904e-09,0.0010278786066919,-0.0229557324200868,0.0,0.0,0.0,-0.0093364361673593,60.0,-24.35831069946289,-0.0,-7.203604468486446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.605079685570672e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,0.0001011459025903,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.470626587746665e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0001011464264593,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89727783203125,0.0,0.0,0.0004797874134965,291.07958984375,294.1499938964844,255.92222595214844,255.02218627929688,264.7499694824219,255.9652404785156,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456105031,8.606689583245952e-09,0.0010234474902972,-0.0215987227857112,0.0,0.0,0.0,-0.0090795280411839,60.0,-24.25869369506836,-0.0,-7.141620272932414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.605079685570672e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,0.0001011459025903,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.470626587746665e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0001011464264593,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89727783203125,0.0,0.0,0.0004797874134965,291.07958984375,294.1499938964844,255.92222595214844,255.02218627929688,264.7499694824219,255.9652404785156,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456105031,8.606689583245952e-09,0.0010234474902972,-0.0215987227857112,0.0,0.0,0.0,-0.0090795280411839,60.0,-24.25869369506836,-0.0,-7.141620272932414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.560481703374536e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0001006762686301,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,7.435939187416807e-05,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001006767852231,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004775597481057,291.0777587890625,294.1499938964844,255.8858795166016,254.9887084960937,264.59002685546875,255.9468994140625,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050948352433807e-09,0.0010186954168602,-0.0201433598995208,0.0,0.0,0.0,-0.0088040232658386,60.0,-24.15903091430664,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.560481703374536e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0001006762686301,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,7.435939187416807e-05,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001006767852231,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004775597481057,291.0777587890625,294.1499938964844,255.8858795166016,254.9887084960937,264.59002685546875,255.9468994140625,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050948352433807e-09,0.0010186954168602,-0.0201433598995208,0.0,0.0,0.0,-0.0088040232658386,60.0,-24.15903091430664,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,9.537967707728968e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001004391888272,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979187011719,0.0,0.0,7.418428140226752e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,0.0001004396981443,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,0.0004764352052006,291.0768127441406,294.1499938964844,255.86471557617188,254.9693145751953,264.5111694335937,255.9358062744141,290.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770402987716807e-09,0.0010162964463233,-0.0194086246192455,0.0,0.0,0.0,-0.0086649451404809,60.0,-24.10955810546875,-0.0,-7.042158500780715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.515852434560657e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0001002062999759,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,7.40122704883106e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.000100206809293,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.000475330511108,291.0758361816406,294.1499938964844,255.84165954589844,254.9482879638672,264.4329833984375,255.9234771728516,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494817211295413e-09,0.0010139398509636,-0.0186868496239185,0.0,0.0,0.0,-0.0085283257067203,60.0,-24.06136512756348,-0.0,-7.009534641611026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.47473308769986e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,9.97732931864448e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,7.369244849542156e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.977379522752015e-05,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,0.0004732766246888,291.0738220214844,294.1499938964844,255.790267944336,254.9015350341797,264.27862548828125,255.89517211914065,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095653124153,6.9824293014164596e-09,0.001009558327496,-0.0173447988927364,0.0,0.0,0.0,-0.0082743121311068,60.0,-23.97289085388184,-0.0,-6.949080244567085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,9.47473308769986e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,9.97732931864448e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,7.369244849542156e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.977379522752015e-05,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,0.0004732766246888,291.0738220214844,294.1499938964844,255.790267944336,254.9015350341797,264.27862548828125,255.89517211914065,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095653124153,6.9824293014164596e-09,0.001009558327496,-0.0173447988927364,0.0,0.0,0.0,-0.0082743121311068,60.0,-23.97289085388184,-0.0,-6.949080244567085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,9.44074272410944e-05,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,9.941535972757264e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,7.34280765755102e-05,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.94158544926904e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0004715788236353,291.0717468261719,294.1499938964844,255.732421875,254.8490753173828,264.1266174316406,255.8621520996093,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558864118488827e-09,0.0010059361811727,-0.0162353236228227,0.0,0.0,0.0,-0.0080643305554986,60.0,-23.901901245117188,-0.0,-6.899302462670677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,9.44074272410944e-05,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,9.941535972757264e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,7.34280765755102e-05,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.94158544926904e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0004715788236353,291.0717468261719,294.1499938964844,255.732421875,254.8490753173828,264.1266174316406,255.8621520996093,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558864118488827e-09,0.0010059361811727,-0.0162353236228227,0.0,0.0,0.0,-0.0080643305554986,60.0,-23.901901245117188,-0.0,-6.899302462670677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,9.4168062787503e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,9.916330600390212e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,7.324190664803609e-05,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.916379349306226e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,0.0004703832382801,291.069580078125,294.1499938964844,255.6688232421875,254.79151916503903,263.9767150878906,255.8243865966797,290.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.2605716166785905e-09,0.0010033850558102,-0.0154539477080106,0.0,0.0,0.0,-0.0079164523631334,60.0,-23.856325149536133,-0.0,-6.864354418212315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,9.4168062787503e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,9.916330600390212e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,7.324190664803609e-05,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.916379349306226e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,0.0004703832382801,291.069580078125,294.1499938964844,255.6688232421875,254.79151916503903,263.9767150878906,255.8243865966797,290.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.2605716166785905e-09,0.0010033850558102,-0.0154539477080106,0.0,0.0,0.0,-0.0079164523631334,60.0,-23.856325149536133,-0.0,-6.864354418212315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.404854790773244e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731811523437,0.0,0.0,9.903745376504958e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,7.314894901355729e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.903793397825213e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004697863187175,291.0673217773437,294.1499938964844,255.60015869140625,254.7294921875,263.8285522460937,255.781494140625,290.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111602779412806e-09,0.0010021108901128,-0.015063714236021,0.0,0.0,0.0,-0.0078426003456115,60.0,-23.8420467376709,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.404854790773244e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731811523437,0.0,0.0,9.903745376504958e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,7.314894901355729e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.903793397825213e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004697863187175,291.0673217773437,294.1499938964844,255.60015869140625,254.7294921875,263.8285522460937,255.781494140625,290.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111602779412806e-09,0.0010021108901128,-0.015063714236021,0.0,0.0,0.0,-0.0078426003456115,60.0,-23.8420467376709,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,9.40362297114916e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,9.902448073262347e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,7.31393665773794e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,9.902496094582602e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,0.0004697248223237,291.066162109375,294.1499938964844,255.5641632080078,254.69699096679688,263.75506591796875,255.7578887939453,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096225746432537e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.847888946533203,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,9.405521996086463e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,9.904448234010488e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,7.31541367713362e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,9.90449552773498e-05,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0004698197299148,291.0649719238281,294.1499938964844,255.52716064453125,254.66358947753903,263.6819152832031,255.73272705078125,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857065556289e-09,0.0010021810885518,-0.0150853376835584,0.0,0.0,0.0,-0.0078466907143592,60.0,-23.862323760986328,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,9.418145782547072e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,9.917742136167362e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,7.325231854338199e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,9.917788702296092e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.000470450380817,291.0625,294.1499938964844,255.4505310058593,254.59445190429688,263.536376953125,255.67739868164065,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277084629857654e-09,0.0010035251034423,-0.0154972048476338,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.91609764099121,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,9.418145782547072e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,9.917742136167362e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,7.325231854338199e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,9.917788702296092e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.000470450380817,291.0625,294.1499938964844,255.4505310058593,254.59445190429688,263.536376953125,255.67739868164065,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277084629857654e-09,0.0010035251034423,-0.0154972048476338,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.91609764099121,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,9.440949361305684e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,9.941754979081452e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,7.342967728618532e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,9.941801545210184e-05,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,0.0004715895047411,291.0599670410156,294.1499938964844,255.37095642089844,254.522689819336,263.39178466796875,255.61471557617188,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561143184313778e-09,0.0010059538763016,-0.0162412952631711,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.000852584838867,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,9.440949361305684e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,9.941754979081452e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,7.342967728618532e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,9.941801545210184e-05,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,0.0004715895047411,291.0599670410156,294.1499938964844,255.37095642089844,254.522689819336,263.39178466796875,255.61471557617188,290.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561143184313778e-09,0.0010059538763016,-0.0162412952631711,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.000852584838867,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,9.469904762227088e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,9.972247062250972e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,7.365489000221714e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,9.97229290078394e-05,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.000473035936011,291.05731201171875,294.1499938964844,255.2891540527344,254.44891357421875,263.2479553222656,255.5443725585937,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218506482116035e-09,0.0010090381838381,-0.0171861257404088,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.109359741210938,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,9.469904762227088e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,9.972247062250972e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,7.365489000221714e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,9.97229290078394e-05,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.000473035936011,291.05731201171875,294.1499938964844,255.2891540527344,254.44891357421875,263.2479553222656,255.5443725585937,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218506482116035e-09,0.0010090381838381,-0.0171861257404088,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.109359741210938,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,9.49855675571598e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,0.0001000241900328,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,7.387773803202435e-05,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,0.0001000246411422,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.643798828125,0.0,0.0,0.0004744672041852,291.0545349121094,294.1499938964844,255.20584106445312,254.373764038086,263.1047668457031,255.4672698974609,290.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278781577468862e-09,0.0010120903607457,-0.0181210190057754,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.22704315185547,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,9.49855675571598e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,0.0001000241900328,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,7.387773803202435e-05,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,0.0001000246411422,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.643798828125,0.0,0.0,0.0004744672041852,291.0545349121094,294.1499938964844,255.20584106445312,254.373764038086,263.1047668457031,255.4672698974609,290.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278781577468862e-09,0.0010120903607457,-0.0181210190057754,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.22704315185547,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,9.511571988696232e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0001001612472464,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,7.397896115435287e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0001001616983558,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0004751173837576,291.0531005859375,294.1499938964844,255.163818359375,254.3358764648437,263.0334167480469,255.426498413086,290.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440914995271441e-09,0.0010134768672287,-0.0185456741601228,0.0,0.0,0.0,-0.0085015930235385,60.0,-24.28496551513672,-0.0,-7.003163204899465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
