time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505560,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,9.523439075564966e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524841308594,0.0,0.0,0.0001002862190944,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77813720703125,0.0,0.0,7.40712639526464e-05,290.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001002866629278,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0004757101996801,291.0516662597656,294.1499938964844,255.1217041015625,254.29786682128903,262.9622497558594,255.3847503662109,290.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.34101676940918,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,9.543090709485114e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001004931618808,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,7.422410999424756e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001004936057142,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0004766919009853,291.0486755371094,294.1499938964844,255.0374450683593,254.22183227539065,262.8204345703125,255.29904174804688,290.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.444766998291016,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,9.543090709485114e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001004931618808,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,7.422410999424756e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001004936057142,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0004766919009853,291.0486755371094,294.1499938964844,255.0374450683593,254.22183227539065,262.8204345703125,255.29904174804688,290.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.444766998291016,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.557000157656148e-05,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,0.0001006396341836,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,7.433229620801285e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.000100640070741,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0004773867549374,291.0455627441406,294.1499938964844,254.95379638671875,254.1463165283203,262.679443359375,255.2117156982422,290.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.534536361694336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.557000157656148e-05,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,0.0001006396341836,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,7.433229620801285e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.000100640070741,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0004773867549374,291.0455627441406,294.1499938964844,254.95379638671875,254.1463165283203,262.679443359375,255.2117156982422,290.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.534536361694336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.56501899054274e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.0001007240789476,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,7.439465844072402e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0001007245082291,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.0004777873691637,291.0423889160156,294.1499938964844,254.8714294433593,254.0719146728516,262.539306640625,255.1242828369141,290.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.60892677307129,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.56501899054274e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.0001007240789476,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,7.439465844072402e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0001007245082291,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.0004777873691637,291.0423889160156,294.1499938964844,254.8714294433593,254.0719146728516,262.539306640625,255.1242828369141,290.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.60892677307129,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,9.567206143401565e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0001007471073535,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,7.441166962962598e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,0.000100747536635,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0004778966831509,291.0390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4001770019531,255.0380401611328,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.66720199584961,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,9.567206143401565e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0001007471073535,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,7.441166962962598e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,0.000100747536635,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0004778966831509,291.0390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4001770019531,255.0380401611328,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.66720199584961,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9409484863281,0.0,0.0,9.5661889645271e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0001007364044198,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,7.440376066369936e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0001007368264254,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52423095703125,0.0,0.0,0.0004778459260705,291.0373840332031,294.1499938964844,254.7518768310547,253.9638519287109,262.3310241699219,254.9957275390625,290.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.690052032470703,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,9.56383883021772e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.354736328125,0.0,0.0,0.000100711651612,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,7.438548345817253e-05,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,0.0001007120736176,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0004777285503223,291.03564453125,294.1499938964844,254.71343994140625,253.92909240722656,262.2621765136719,254.9540863037109,290.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.708948135375977,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,9.555454744258896e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,0.0001006233651423,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,7.43202690500766e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0001006237871479,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.0004773098044097,291.0321350097656,294.1499938964844,254.63922119140625,253.86192321777344,262.1253662109375,254.87315368652344,290.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.735313415527344,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,9.555454744258896e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,0.0001006233651423,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,7.43202690500766e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0001006237871479,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.0004773098044097,291.0321350097656,294.1499938964844,254.63922119140625,253.86192321777344,262.1253662109375,254.87315368652344,290.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.735313415527344,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,9.542838961351664e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,0.0001004905207082,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,7.422214548569173e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001004909354378,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004766797064803,291.0285339355469,294.1499938964844,254.56912231445312,253.7984313964844,261.98980712890625,254.7958984375,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.746931076049805,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,9.542838961351664e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,0.0001004905207082,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,7.422214548569173e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001004909354378,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004766797064803,291.0285339355469,294.1499938964844,254.56912231445312,253.7984313964844,261.98980712890625,254.7958984375,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.746931076049805,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,9.526969370199367e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001003234137897,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.409871614072472e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0001003238139674,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004758870636578,291.0248107910156,294.1499938964844,254.5038452148437,253.73928833007807,261.8556823730469,254.7229766845703,290.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-24.745370864868164,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,9.526969370199367e-05,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001003234137897,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.409871614072472e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0001003238139674,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004758870636578,291.0248107910156,294.1499938964844,254.5038452148437,253.73928833007807,261.8556823730469,254.7229766845703,290.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-24.745370864868164,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,9.508914081379773e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001001332857413,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.395829015877098e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001001336859189,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,0.0004749852523673,291.02099609375,294.1499938964844,254.4441070556641,253.6851043701172,261.7231140136719,254.6548767089844,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.732887268066406,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,9.508914081379773e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001001332857413,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.395829015877098e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001001336859189,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,0.0004749852523673,291.02099609375,294.1499938964844,254.4441070556641,253.6851043701172,261.7231140136719,254.6548767089844,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.732887268066406,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,9.499396401224658e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696533203125,0.0,0.0,0.0001000330594251,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,7.388425729004666e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,0.0001000334523268,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.419677734375,0.0,0.0,0.0004745098412968,291.0190734863281,294.1499938964844,254.41651916503903,253.6600799560547,261.657470703125,254.6228942871093,290.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886825464024704e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-24.72307014465332,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,9.489733929513022e-05,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,9.9931305157952e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,7.380910392384976e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,9.99317053356208e-05,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.0004740272124763,291.01708984375,294.1499938964844,254.39059448242188,253.63653564453125,261.59228515625,254.5922393798828,290.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168270865776094e-09,0.0010111469309777,-0.0178315676748752,0.0,0.0,0.0,-0.0083664385601878,60.0,-24.711503982543945,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.470401710132136e-05,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,9.97277384158224e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,7.365874625975266e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.972812404157594e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004730616055894,291.0130615234375,294.1499938964844,254.3440399169922,253.5942230224609,261.4631652832031,254.5348052978516,290.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.684171676635746,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.470401710132136e-05,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,9.97277384158224e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,7.365874625975266e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.972812404157594e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004730616055894,291.0130615234375,294.1499938964844,254.3440399169922,253.5942230224609,261.4631652832031,254.5348052978516,290.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.684171676635746,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,9.451729420106858e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,9.953110566129908e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.351351814577356e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,9.953149128705264e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690490722656,0.0,0.0,0.0004721289442386,291.00897216796875,294.1499938964844,254.3051300048828,253.55880737304688,261.3358459472656,254.4828643798828,290.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.65226554870605,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,9.451729420106858e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,9.953110566129908e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.351351814577356e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,9.953149128705264e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690490722656,0.0,0.0,0.0004721289442386,291.00897216796875,294.1499938964844,254.3051300048828,253.55880737304688,261.3358459472656,254.4828643798828,290.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.65226554870605,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.434394451091066e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,9.934855916071685e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,7.337868009926751e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.934893751051276e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34912109375,0.0,0.0,0.0004712630761787,291.0047607421875,294.1499938964844,254.27456665039065,253.53094482421875,261.2104187011719,254.4368591308593,290.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.61726188659668,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.434394451091066e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,9.934855916071685e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,7.337868009926751e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.934893751051276e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34912109375,0.0,0.0,0.0004712630761787,291.0047607421875,294.1499938964844,254.27456665039065,253.53094482421875,261.2104187011719,254.4368591308593,290.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.61726188659668,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,9.41889884416014e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,9.918539581121875e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,7.325816841330379e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.918576688505708e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004704891180153,291.0004577636719,294.1499938964844,254.2530670166016,253.51126098632807,261.0870361328125,254.3970184326172,290.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.58032989501953,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,9.41889884416014e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,9.918539581121875e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,7.325816841330379e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.918576688505708e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004704891180153,291.0004577636719,294.1499938964844,254.2530670166016,253.51126098632807,261.0870361328125,254.3970184326172,290.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.58032989501953,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055114746094,0.0,0.0,9.412010695086792e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,9.911285451380536e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,7.320458826143295e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,9.911322558764368e-05,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,0.0004701450816355,290.9982604980469,294.1499938964844,254.2459411621093,253.5046844482422,261.0261535644531,254.37966918945312,290.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.56134605407715,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.405609307577834e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,9.904545004246756e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,7.315479888347909e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,9.904581384034827e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004698253469541,290.9960327148437,294.1499938964844,254.2413482666016,253.5003967285156,260.9657592773437,254.3636932373047,290.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199028067449035e-09,0.0010021820198744,-0.015085456892848,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.54215812683105,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,9.394744120072572e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,9.893103560898452e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,7.307028863579035e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.893139213090762e-05,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0004692826478276,290.9915466308594,294.1499938964844,254.2400817871093,253.4990081787109,260.8466796875,254.337142944336,290.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.503093719482425,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,9.394744120072572e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,9.893103560898452e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,7.307028863579035e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.893139213090762e-05,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0004692826478276,290.9915466308594,294.1499938964844,254.2400817871093,253.4990081787109,260.8466796875,254.337142944336,290.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.503093719482425,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,9.3864269729238e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,9.88434549071826e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,7.300560537260026e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,9.88438114291057e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,0.0004688672779593,290.9869384765625,294.1499938964844,254.25,253.5077209472656,260.7299499511719,254.3179931640625,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817166570296e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.46311378479004,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,9.3864269729238e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,9.88434549071826e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,7.300560537260026e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,9.88438114291057e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,0.0004688672779593,290.9869384765625,294.1499938964844,254.25,253.5077209472656,260.7299499511719,254.3179931640625,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817166570296e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.46311378479004,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,9.382020652992652e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,9.879704884951934e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.297132833627984e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,9.879740537144244e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0004686471947934,290.98223876953125,294.1499938964844,254.26608276367188,253.5219573974609,260.6155700683594,254.305908203125,290.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.425392150878903,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,9.382020652992652e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,9.879704884951934e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.297132833627984e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,9.879740537144244e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0004686471947934,290.98223876953125,294.1499938964844,254.26608276367188,253.5219573974609,260.6155700683594,254.305908203125,290.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.425392150878903,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.382553253090008e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,9.880266588879748e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.297547563211992e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,9.880301513476296e-05,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0004686738830059,290.9774169921875,294.1499938964844,254.28282165527344,253.5367431640625,260.5035400390625,254.29977416992188,289.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.396987915039062,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.382553253090008e-05,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,9.880266588879748e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,7.297547563211992e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,9.880301513476296e-05,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0004686738830059,290.9774169921875,294.1499938964844,254.28282165527344,253.5367431640625,260.5035400390625,254.29977416992188,289.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.396987915039062,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
