time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507900,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,9.384574514115228e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.882394806481898e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.299119170056656e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,9.882429731078446e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0004687748441938,290.9749755859375,294.1499938964844,254.2914276123047,253.54432678222656,260.4483947753906,254.2986602783203,289.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625495764296e-09,0.0009999388130381,-0.0143983894959092,0.0,0.0,0.0,-0.007716691121459,60.0,-24.38722801208496,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.387520549353212e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.885497274808586e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,7.301410369109362e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,9.885532199405134e-05,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,0.0004689220513682,290.9725036621094,294.1499938964844,254.30018615722656,253.55203247070312,260.3937683105469,254.298583984375,289.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312149479219e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.37999725341797,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,9.396373206982388e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,9.894819231703876e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.308295607799664e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,9.894853428704664e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.000469364284072,290.96746826171875,294.1499938964844,254.318115234375,253.5677795410156,260.2860717773437,254.3011932373047,289.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.3729190826416,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,9.396373206982388e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,9.894819231703876e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.308295607799664e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,9.894853428704664e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.000469364284072,290.96746826171875,294.1499938964844,254.318115234375,253.5677795410156,260.2860717773437,254.3011932373047,289.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.3729190826416,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,9.4087008619681e-05,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,9.907800995279104e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.317883864743635e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.907834464684127e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0004699801211245,290.9623413085937,294.1499938964844,254.33657836914065,253.5839385986328,260.1805419921875,254.30731201171875,289.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.375423431396484,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,9.4087008619681e-05,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,9.907800995279104e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.317883864743635e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.907834464684127e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0004699801211245,290.9623413085937,294.1499938964844,254.33657836914065,253.5839385986328,260.1805419921875,254.30731201171875,289.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.375423431396484,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,9.423981828149408e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,9.923893230734392e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,7.329769141506404e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,9.923926700139418e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0004707435145974,290.95709228515625,294.1499938964844,254.35552978515625,253.6004943847656,260.0770263671875,254.31643676757807,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.385835647583008,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,9.423981828149408e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,9.923893230734392e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,7.329769141506404e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,9.923926700139418e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0004707435145974,290.95709228515625,294.1499938964844,254.35552978515625,253.6004943847656,260.0770263671875,254.31643676757807,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.385835647583008,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,9.441671136301012e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,9.942521137418224e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,7.343527977354825e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,9.94255460682325e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0004716271650977,290.9517517089844,294.1499938964844,254.3749389648437,253.61740112304688,259.9755249023437,254.32818603515625,289.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4028549194336,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,9.441671136301012e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,9.942521137418224e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,7.343527977354825e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,9.94255460682325e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0004716271650977,290.9517517089844,294.1499938964844,254.3749389648437,253.61740112304688,259.9755249023437,254.32818603515625,289.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4028549194336,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,9.45125793805346e-05,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044250488281,0.0,0.0,9.952616528607904e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,7.35098437871784e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,9.952649270417167e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0004721060686279,290.94903564453125,294.1499938964844,254.38479614257807,253.6259765625,259.925537109375,254.33497619628903,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.413482666015625,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,9.461163426749408e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,9.96304806903936e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,7.358688162639737e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.963080083252862e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.0004726008919533,290.9462890625,294.1499938964844,254.39474487304688,253.6346130371093,259.8760070800781,254.3422698974609,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.42510414123535,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.481743472861126e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,9.984719508793204e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,7.374694541795179e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.984751523006707e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007385253906,0.0,0.0,0.0004736289265565,290.9407043457031,294.1499938964844,254.41493225097656,253.6521148681641,259.7783203125,254.3582305908203,289.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.45063591003418,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.481743472861126e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,9.984719508793204e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,7.374694541795179e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.984751523006707e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007385253906,0.0,0.0,0.0004736289265565,290.9407043457031,294.1499938964844,254.41493225097656,253.6521148681641,259.7783203125,254.3582305908203,289.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.45063591003418,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,9.502642205916344e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001000672709778,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,7.390949758701026e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.00010006759112,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,0.0004746729100588,290.9349975585937,294.1499938964844,254.43544006347656,253.6698303222656,259.6825561523437,254.3759155273437,289.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.47786521911621,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,9.502642205916344e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001000672709778,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,7.390949758701026e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.00010006759112,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,0.0004746729100588,290.9349975585937,294.1499938964844,254.43544006347656,253.6698303222656,259.6825561523437,254.3759155273437,289.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.47786521911621,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297607421875,0.0,0.0,9.523009066469967e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001002817443804,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.406790246022865e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001002820572466,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0004756902926601,290.9291687011719,294.1499938964844,254.4562225341797,253.6877593994141,259.5886535644531,254.39498901367188,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.504623413085938,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297607421875,0.0,0.0,9.523009066469967e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001002817443804,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.406790246022865e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001002820572466,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0004756902926601,290.9291687011719,294.1499938964844,254.4562225341797,253.6877593994141,259.5886535644531,254.39498901367188,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.504623413085938,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,9.541905455989764e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001004807272693,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,7.421486952807754e-05,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001004810401354,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0004766342462971,290.9232177734375,294.1499938964844,254.47726440429688,253.7058563232422,259.49664306640625,254.41514587402344,289.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.528602600097656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,9.541905455989764e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001004807272693,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,7.421486952807754e-05,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001004810401354,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0004766342462971,290.9232177734375,294.1499938964844,254.47726440429688,253.7058563232422,259.49664306640625,254.41514587402344,289.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.528602600097656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,9.550483082421124e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.000100571058283,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,7.428158278344199e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001005713638733,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0004770627419929,290.9201965332031,294.1499938964844,254.48785400390625,253.71495056152344,259.45135498046875,254.4255523681641,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.538759231567383,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,9.5583702204749e-05,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,0.0001006541206152,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,7.434293365804479e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001006544262054,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,0.0004774567496497,290.91717529296875,294.1499938964844,254.4984893798828,253.7240753173828,259.4065246582031,254.4361114501953,289.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.547452926635746,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.571396367391571e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001007912942441,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,7.444424409186468e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001007915998343,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0004781074821949,290.9109802246094,294.1499938964844,254.51988220214844,253.74237060546875,259.3182067871094,254.4576110839844,289.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.558853149414062,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.571396367391571e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001007912942441,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,7.444424409186468e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001007915998343,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0004781074821949,290.9109802246094,294.1499938964844,254.51988220214844,253.74237060546875,259.3182067871094,254.4576110839844,289.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.558853149414062,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.580015466781332e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001008820545393,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,7.451127748936415e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001008823528536,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0004785380442626,290.9047241210937,294.1499938964844,254.54139709472656,253.7607269287109,259.2317810058594,254.4794158935547,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.56002616882324,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.580015466781332e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001008820545393,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,7.451127748936415e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001008823528536,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0004785380442626,290.9047241210937,294.1499938964844,254.54139709472656,253.7607269287109,259.2317810058594,254.4794158935547,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.56002616882324,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.58332311711274e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001009168845484,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,7.45370052754879e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0001009171828627,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0004787033249158,290.8983154296875,294.1499938964844,254.56298828125,253.7790985107422,259.1472473144531,254.5013122558593,289.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.54872703552246,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.58332311711274e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001009168845484,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,7.45370052754879e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0001009171828627,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0004787033249158,290.8983154296875,294.1499938964844,254.56298828125,253.7790985107422,259.1472473144531,254.5013122558593,289.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.54872703552246,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,9.580565529176964e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001008878462016,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,7.451555575244129e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,0.0001008881372399,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0004785656055901,290.8918151855469,294.1499938964844,254.5846099853516,253.7974548339844,259.0647277832031,254.5231170654297,289.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.522361755371094,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,9.580565529176964e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001008878462016,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,7.451555575244129e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,0.0001008881372399,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0004785656055901,290.8918151855469,294.1499938964844,254.5846099853516,253.7974548339844,259.0647277832031,254.5231170654297,289.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.522361755371094,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,9.576616866979748e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,0.0001008462713798,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,7.448484393535182e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,0.0001008465624181,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0004783683980349,290.8885192871094,294.1499938964844,254.59542846679688,253.80661010742188,259.0242614746094,254.533920288086,289.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.50313949584961,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.571281407261269e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0001007900864351,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,7.444334914907813e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,0.0001007903774734,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0004781018942594,290.8852233886719,294.1499938964844,254.60623168945312,253.81573486328125,258.98419189453125,254.544662475586,289.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898156225681,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.480382919311523,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,9.555614815326408e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0001006251113722,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.43214986869134e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.0001006253951345,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0004773193795699,290.8785095214844,294.1499938964844,254.62779235839844,253.8339233398437,258.9054870605469,254.5658569335937,289.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.42256164550781,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,9.555614815326408e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0001006251113722,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.43214986869134e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.0001006253951345,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0004773193795699,290.8785095214844,294.1499938964844,254.62779235839844,253.8339233398437,258.9054870605469,254.5658569335937,289.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.42256164550781,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,9.534472337691112e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001004024670692,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.415705476887524e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001004027508315,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.000476263317978,290.8717346191406,294.1499938964844,254.64927673339844,253.8519897460937,258.82879638671875,254.5865478515625,289.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.34900283813477,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,9.534472337691112e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001004024670692,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.415705476887524e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001004027508315,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.000476263317978,290.8717346191406,294.1499938964844,254.64927673339844,253.8519897460937,258.82879638671875,254.5865478515625,289.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.34900283813477,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.51009351410903e-05,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0001001457567326,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,7.396744331344962e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.000100146033219,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818359375,0.0,0.0,0.0004750456137116,290.8648681640625,294.1499938964844,254.67062377929688,253.869873046875,258.75396728515625,254.6067352294922,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.264537811279297,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.51009351410903e-05,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0001001457567326,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,7.396744331344962e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.000100146033219,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818359375,0.0,0.0,0.0004750456137116,290.8648681640625,294.1499938964844,254.67062377929688,253.869873046875,258.75396728515625,254.6067352294922,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.264537811279297,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.486320777796208e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,9.989542013499886e-05,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,7.378253940260038e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.989568934543058e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,0.0004738581483252,290.85791015625,294.1499938964844,254.69178771972656,253.88755798339844,258.68115234375,254.6264190673828,289.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124552059423195e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.17664909362793,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
