time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510240,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.486320777796208e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,9.989542013499886e-05,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,7.378253940260038e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.989568934543058e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,0.0004738581483252,290.85791015625,294.1499938964844,254.69178771972656,253.88755798339844,258.68115234375,254.6264190673828,289.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124552059423195e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.17664909362793,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,9.47554290178232e-05,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,9.97819224721752e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,7.369871309492737e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,9.978219168260694e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0004733197856694,290.8544006347656,294.1499938964844,254.70230102539065,253.89630126953125,258.6454772949219,254.63612365722656,289.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247047866661e-09,0.0010096245678141,-0.017365276813507,0.0,0.0,0.0,-0.0082781845703721,60.0,-24.13413429260254,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,9.465672337682918e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,9.9677978141699e-05,290.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.362194446614012e-05,290.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,9.967824735213072e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0004728267667815,290.8508605957031,294.1499938964844,254.71275329589844,253.9049835205078,258.6101989746094,254.645751953125,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867254320752636e-09,0.0010085728717967,-0.0170431192964315,0.0,0.0,0.0,-0.0082172118127346,60.0,-24.093338012695312,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.449379285797475e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.950641106115654e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.349521911237389e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,9.950667299563064e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0004720129363704,290.84375,294.1499938964844,254.73345947265625,253.92214965820312,258.5408935546875,254.6648406982422,289.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664220730812076e-09,0.0010068365372717,-0.0165112968534231,0.0,0.0,0.0,-0.0081165581941604,60.0,-24.019174575805664,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.449379285797475e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.950641106115654e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.349521911237389e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,9.950667299563064e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0004720129363704,290.84375,294.1499938964844,254.73345947265625,253.92214965820312,258.5408935546875,254.6648406982422,289.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664220730812076e-09,0.0010068365372717,-0.0165112968534231,0.0,0.0,0.0,-0.0081165581941604,60.0,-24.019174575805664,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,9.438212146051228e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.93888097582385e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.340835873037577e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,9.93890716927126e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004714551614597,290.8365478515625,294.1499938964844,254.7538604736328,253.93898010253903,258.4732666015625,254.68380737304688,289.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525051610140053e-09,0.0010056463070213,-0.0161467529833316,0.0,0.0,0.0,-0.0080475648865103,60.0,-23.95742988586425,-0.0,-6.895336923662398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,9.438212146051228e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.93888097582385e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.340835873037577e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,9.93890716927126e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004714551614597,290.8365478515625,294.1499938964844,254.7538604736328,253.93898010253903,258.4732666015625,254.68380737304688,289.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525051610140053e-09,0.0010056463070213,-0.0161467529833316,0.0,0.0,0.0,-0.0080475648865103,60.0,-23.95742988586425,-0.0,-6.895336923662398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,9.432432852918282e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,9.932795364875346e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,7.336340786423534e-05,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.932821558322756e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0004711665096692,290.8292236328125,294.1499938964844,254.77394104003903,253.9554748535156,258.4073486328125,254.70278930664065,289.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.9095458984375,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,9.432432852918282e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,9.932795364875346e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,7.336340786423534e-05,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.932821558322756e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0004711665096692,290.8292236328125,294.1499938964844,254.77394104003903,253.9554748535156,258.4073486328125,254.70278930664065,289.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.9095458984375,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,9.43178529269062e-05,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,9.932113607646896e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,7.335837290156633e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.932139073498548e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0004711342044174,290.82183837890625,294.1499938964844,254.7936248779297,253.97157287597656,258.343017578125,254.72189331054688,289.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.875320434570312,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,9.43178529269062e-05,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,9.932113607646896e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,7.335837290156633e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.932139073498548e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0004711342044174,290.82183837890625,294.1499938964844,254.7936248779297,253.97157287597656,258.343017578125,254.72189331054688,289.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.875320434570312,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166259765625,0.0,0.0,9.43324193940498e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,9.933648107107727e-05,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,7.336970156757161e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,9.933673572959378e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0004712069930974,290.8180847167969,294.1499938964844,254.8033142089844,253.97946166992188,258.3114318847656,254.7314910888672,289.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050539196047e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.863046646118164,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.435517858946696e-05,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,9.93604480754584e-05,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.338740397244692e-05,290.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.936069545801728e-05,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,0.000471320701763,290.8143310546875,294.1499938964844,254.8128967285156,253.9872436523437,258.2801513671875,254.7411346435547,289.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.85304832458496,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,9.44253770285286e-05,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.943437180481852e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,7.344200275838375e-05,290.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.94346191873774e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,0.0004716713738162,290.8067321777344,294.1499938964844,254.83169555664065,254.00244140625,258.2186889648437,254.7605133056641,289.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8408432006836,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,9.44253770285286e-05,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.943437180481852e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,7.344200275838375e-05,290.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.94346191873774e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,0.0004716713738162,290.8067321777344,294.1499938964844,254.83169555664065,254.00244140625,258.2186889648437,254.7605133056641,289.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8408432006836,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,9.451706137042493e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.953091648640112e-05,290.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.351331441896036e-05,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.953116386896e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004721294098999,290.79901123046875,294.1499938964844,254.8500061035156,254.01715087890625,258.1585693359375,254.77999877929688,289.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8360538482666,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,9.451706137042493e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.953091648640112e-05,290.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.351331441896036e-05,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.953116386896e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004721294098999,290.79901123046875,294.1499938964844,254.8500061035156,254.01715087890625,258.1585693359375,254.77999877929688,289.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8360538482666,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,9.462855814490469e-05,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.96483286144212e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,7.36000292818062e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.964856872102246e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0004726863699033,290.7912292480469,294.1499938964844,254.8680877685547,254.03155517578125,258.0997619628906,254.7995147705078,289.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.83652114868164,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,9.462855814490469e-05,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.96483286144212e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,7.36000292818062e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.964856872102246e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0004726863699033,290.7912292480469,294.1499938964844,254.8680877685547,254.03155517578125,258.0997619628906,254.7995147705078,289.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.83652114868164,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,9.476894774707034e-05,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,9.979616879718378e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,7.370921957772225e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.979640890378504e-05,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0004733876849059,290.7832946777344,294.1499938964844,254.8862762451172,254.0458526611328,258.0423278808594,254.8191375732422,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.843748092651367,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,9.476894774707034e-05,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,9.979616879718378e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,7.370921957772225e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.979640890378504e-05,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0004733876849059,290.7832946777344,294.1499938964844,254.8862762451172,254.0458526611328,258.0423278808594,254.8191375732422,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.843748092651367,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,9.48505403357558e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.988209058064967e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,7.377268048003316e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.988233068725094e-05,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0004737952549476,290.779296875,294.1499938964844,254.8953857421875,254.052963256836,258.0140991210937,254.8290100097656,289.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.850017547607425,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,9.493761899648234e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,9.997378947446124e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,7.384041236946359e-05,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.99740295810625e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004742302699014,290.7752685546875,294.1499938964844,254.904525756836,254.06005859375,257.98614501953125,254.83892822265625,289.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.85759353637696,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,9.513353143120185e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001001800992526,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.399278547381982e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001001803320832,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004752089153043,290.76715087890625,294.1499938964844,254.9228363037109,254.0741577148437,257.9311218261719,254.85891723632807,289.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.8782901763916,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,9.513353143120185e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001001800992526,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.399278547381982e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001001803320832,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004752089153043,290.76715087890625,294.1499938964844,254.9228363037109,254.0741577148437,257.9311218261719,254.85891723632807,289.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.8782901763916,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,9.535610297461972e-05,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001004144723992,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.416589505737647e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001004147052299,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.0004763207398355,290.7588806152344,294.1499938964844,254.941162109375,254.088134765625,257.8773193359375,254.879135131836,289.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.90568733215332,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,9.535610297461972e-05,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001004144723992,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.416589505737647e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001004147052299,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.0004763207398355,290.7588806152344,294.1499938964844,254.941162109375,254.088134765625,257.8773193359375,254.879135131836,289.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.90568733215332,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,9.560500620864332e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001006765814963,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.435948646161705e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000100676814327,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0004775640845764,290.7505187988281,294.1499938964844,254.9595184326172,254.1020050048828,257.8247375488281,254.8995513916016,289.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.939926147460938,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,9.560500620864332e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001006765814963,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.435948646161705e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000100676814327,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0004775640845764,290.7505187988281,294.1499938964844,254.9595184326172,254.1020050048828,257.8247375488281,254.8995513916016,289.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.939926147460938,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,9.587810200173408e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.000100964163721,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.457189349224791e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001009643965517,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0004789282975252,290.7420654296875,294.1499938964844,254.9778594970703,254.11573791503903,257.773193359375,254.9201202392578,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.9797420501709,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,9.587810200173408e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.000100964163721,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.457189349224791e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001009643965517,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0004789282975252,290.7420654296875,294.1499938964844,254.9778594970703,254.11573791503903,257.773193359375,254.9201202392578,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.9797420501709,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,9.602450882084668e-05,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001011183339869,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,7.468576222890988e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001011185668176,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.0004796596185769,290.7377624511719,294.1499938964844,254.9870147705078,254.12255859375,257.74786376953125,254.9304656982422,289.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.002347946166992,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.617601608624682e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,0.0001012778811855,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.48036036384292e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001012781067402,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0004804164345841,290.73345947265625,294.1499938964844,254.9961700439453,254.1293487548828,257.7228088378906,254.9408416748047,289.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759712954997667e-09,0.0010247535537928,-0.0219994373619556,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.02616500854492,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,9.649561980040744e-05,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001016144451568,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.505218673031777e-05,290.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001016146707115,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0004820129543077,290.7247314453125,294.1499938964844,255.01443481445312,254.1428375244141,257.6734924316406,254.96160888671875,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.078020095825195,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,9.649561980040744e-05,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001016144451568,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.505218673031777e-05,290.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001016146707115,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0004820129543077,290.7247314453125,294.1499938964844,255.01443481445312,254.1428375244141,257.6734924316406,254.96160888671875,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.078020095825195,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.68356616795063e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001019725241349,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.531666051363572e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001019727424136,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555419921875,0.0,0.0,0.0004837115702684,290.71588134765625,294.1499938964844,255.0326232910156,254.1561737060547,257.625244140625,254.9823760986328,289.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.135204315185547,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.68356616795063e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001019725241349,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.531666051363572e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001019727424136,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555419921875,0.0,0.0,0.0004837115702684,290.71588134765625,294.1499938964844,255.0326232910156,254.1561737060547,257.625244140625,254.9823760986328,289.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.135204315185547,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.719349327497184e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001023493387037,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.559497316833586e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001023495569825,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.0004854990402236,290.7069091796875,294.1499938964844,255.0507202148437,254.1693725585937,257.5780334472656,255.0030975341797,289.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.1970272064209,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.719349327497184e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001023493387037,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.559497316833586e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001023495569825,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.0004854990402236,290.7069091796875,294.1499938964844,255.0507202148437,254.1693725585937,257.5780334472656,255.0030975341797,289.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.1970272064209,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
