time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512580,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.756688086781652e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001027425314532,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.588538574054837e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001027427497319,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0004873641883023,290.69781494140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5319519042969,255.023666381836,289.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362840145826,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.263092041015625,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.756688086781652e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001027425314532,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.588538574054837e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001027427497319,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0004873641883023,290.69781494140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5319519042969,255.023666381836,289.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362840145826,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.263092041015625,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.775772923603654e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001029435079544,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.603382255183533e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001029437262332,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0004883175715804,290.6932067871094,294.1499938964844,255.07765197753903,254.1888885498047,257.5092468261719,255.0338897705078,289.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587092429399,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.297197341918945,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.795175719773395e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001031478313961,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.618473318871111e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001031480496749,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.0004892867873422,290.6885681152344,294.1499938964844,255.0865631103516,254.19532775878903,257.48681640625,255.04405212402344,289.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972051711632956e-08,0.0010436705779284,-0.0277914628386497,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.33218002319336,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.834592492552474e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001035629102261,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.649131293874234e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001035631212289,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,0.0004912557196803,290.6792297363281,294.1499938964844,255.1042633056641,254.20806884765625,257.4425964355469,255.0642242431641,289.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.403844833374023,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.834592492552474e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001035629102261,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.649131293874234e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001035631212289,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,0.0004912557196803,290.6792297363281,294.1499938964844,255.1042633056641,254.20806884765625,257.4425964355469,255.0642242431641,289.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.403844833374023,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.874647366814317e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.000103984704765,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.680284761590883e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001039849157677,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0004932565498165,290.66973876953125,294.1499938964844,255.12179565429688,254.2206420898437,257.3993835449219,255.0841064453125,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.47747611999512,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.874647366814317e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.000103984704765,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.680284761590883e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001039849157677,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0004932565498165,290.66973876953125,294.1499938964844,255.12179565429688,254.2206420898437,257.3993835449219,255.0841064453125,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.47747611999512,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.915023838402703e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001044098899001,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.71168852224946e-05,290.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001044101009028,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0004952735034748,290.6601257324219,294.1499938964844,255.13912963867188,254.23306274414065,257.3570556640625,255.1036834716797,289.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.552249908447266,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.915023838402703e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001044098899001,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.71168852224946e-05,290.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001044101009028,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0004952735034748,290.6601257324219,294.1499938964844,255.13912963867188,254.23306274414065,257.3570556640625,255.1036834716797,289.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.552249908447266,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.947361832018942e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001047504192683,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,7.73684005253017e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001047506302711,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.0004968888242729,290.6523132324219,294.1499938964844,255.15284729003903,254.2428741455078,257.32391357421875,255.1190795898437,289.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.612424850463867,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.955433779396115e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001048354242811,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.743118476355448e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001048356352839,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0004972920869477,290.6503601074219,294.1499938964844,255.15625,254.2453155517578,257.3157043457031,255.1228942871093,289.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.62746810913086,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.975562716135757e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001050473947543,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.758774154353887e-05,290.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001050475984811,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,0.0004982975660823,290.6454162597656,294.1499938964844,255.1647186279297,254.2513732910156,257.29541015625,255.13235473632807,289.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.66500473022461,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.99560797936283e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001052584775607,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.774365076329559e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001052586885634,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0004992988542653,290.6404724121094,294.1499938964844,255.1731414794922,254.25738525390625,257.2753295898437,255.14170837402344,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.702396392822266,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001003531579044,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,0.0001056766268447,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.805248606018722e-05,290.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001056768305716,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.0005012823967263,290.6304626464844,294.1499938964844,255.1897735595703,254.269287109375,257.2358703613281,255.16015625,289.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.776479721069336,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001003531579044,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,0.0001056766268447,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.805248606018722e-05,290.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001056768305716,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.0005012823967263,290.6304626464844,294.1499938964844,255.1897735595703,254.269287109375,257.2358703613281,255.16015625,289.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.776479721069336,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001007433165796,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001060874783433,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.835594442440197e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001060876820702,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.0005032313638366,290.62030029296875,294.1499938964844,255.2061309814453,254.281005859375,257.19732666015625,255.17819213867188,289.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.84910774230957,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001007433165796,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001060874783433,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.835594442440197e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001060876820702,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.0005032313638366,290.62030029296875,294.1499938964844,255.2061309814453,254.281005859375,257.19732666015625,255.17819213867188,289.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.84910774230957,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001011245985864,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001064889875124,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.865249790484086e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001064891912392,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0005051359185017,290.6100158691406,294.1499938964844,255.22218322753903,254.29254150390625,257.1596984863281,255.19580078125,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.919811248779297,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001011245985864,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001064889875124,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.865249790484086e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001064891912392,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0005051359185017,290.6100158691406,294.1499938964844,255.22218322753903,254.29254150390625,257.1596984863281,255.19580078125,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.919811248779297,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000101495796116,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001068798810592,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.894120790297166e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.000106880084786,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,0.0005069901817478,290.5995788574219,294.1499938964844,255.2379302978516,254.3038787841797,257.1228942871094,255.2130126953125,289.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.988317489624023,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000101495796116,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001068798810592,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.894120790297166e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.000106880084786,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,0.0005069901817478,290.5995788574219,294.1499938964844,255.2379302978516,254.3038787841797,257.1228942871094,255.2130126953125,289.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.988317489624023,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001016767200781,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0001070704020094,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,7.908192492322996e-05,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001070705984602,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,0.0005078939138911,290.5943298339844,294.1499938964844,255.24566650390625,254.3094787597656,257.1048889160156,255.221435546875,289.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.021467208862305,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001018553230096,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.0001072584782377,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,7.922083750599995e-05,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001072586746886,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0005087861209176,290.58905029296875,294.1499938964844,255.2533264160156,254.3150329589844,257.0870361328125,255.22976684570312,289.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.05409240722656,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001022026481223,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001076242260751,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.949097926029935e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001076244225259,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005105210584588,290.578369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.052001953125,255.24609375,289.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.11708641052246,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001022026481223,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001076242260751,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.949097926029935e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001076244225259,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005105210584588,290.578369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.052001953125,255.24609375,289.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.11708641052246,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001025365272653,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0001079758221749,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.975066546350718e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001079760186257,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0005121889407746,290.56756591796875,294.1499938964844,255.2830505371093,254.3367614746093,257.0178527832031,255.26193237304688,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.17688369750977,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001025365272653,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0001079758221749,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.975066546350718e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001079760186257,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0005121889407746,290.56756591796875,294.1499938964844,255.2830505371093,254.3367614746093,257.0178527832031,255.26193237304688,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.17688369750977,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001028581100399,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001083144670701,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,8.000078378245234e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.000108314656245,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0005137952975928,290.556640625,294.1499938964844,255.2973175048828,254.34732055664065,256.98443603515625,255.27737426757807,289.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.233970642089844,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001028581100399,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001083144670701,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,8.000078378245234e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.000108314656245,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0005137952975928,290.556640625,294.1499938964844,255.2973175048828,254.34732055664065,256.98443603515625,255.27737426757807,289.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.233970642089844,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001031659412547,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001086386255337,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,8.024020644370466e-05,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001086388147086,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.0005153330275788,290.54559326171875,294.1499938964844,255.3111724853516,254.357666015625,256.95196533203125,255.29226684570312,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.287574768066406,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001031659412547,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001086386255337,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,8.024020644370466e-05,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001086388147086,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.0005153330275788,290.54559326171875,294.1499938964844,255.3111724853516,254.357666015625,256.95196533203125,255.29226684570312,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.287574768066406,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001033154985634,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001087961136363,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,8.035652717808262e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001087963028112,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.000516080064699,290.5400390625,294.1499938964844,255.31793212890625,254.36276245117188,256.9359741210937,255.299545288086,289.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.31336784362793,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001034614979289,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001089498691726,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,8.047008304856718e-05,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001089500510715,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0005168094066902,290.534423828125,294.1499938964844,255.3245849609375,254.3678131103516,256.92022705078125,255.30670166015625,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552359908819,60.0,-25.33835792541504,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001037447655107,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001092481616069,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,8.069040632108226e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0001092483435058,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0005182244349271,290.52313232421875,294.1499938964844,255.3375244140625,254.37774658203125,256.8892517089844,255.32066345214844,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.046665534377098,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.386449813842773,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001037447655107,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001092481616069,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,8.069040632108226e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0001092483435058,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0005182244349271,290.52313232421875,294.1499938964844,255.3375244140625,254.37774658203125,256.8892517089844,255.32066345214844,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.046665534377098,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.386449813842773,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001040171118802,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001095349507522,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,8.090222399914637e-05,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001095351326512,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0005195848643779,290.5117492675781,294.1499938964844,255.3500061035156,254.3874664306641,256.85906982421875,255.3340606689453,288.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083043646067,1.8529011214241112e-08,0.0011082857381552,-0.0475518070161342,0.0,0.0,0.0,-0.0139984153211116,60.0,-25.43169403076172,-0.0,-8.374873772254433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001040171118802,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001095349507522,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,8.090222399914637e-05,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001095351326512,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0005195848643779,290.5117492675781,294.1499938964844,255.3500061035156,254.3874664306641,256.85906982421875,255.3340606689453,288.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083043646067,1.8529011214241112e-08,0.0011082857381552,-0.0475518070161342,0.0,0.0,0.0,-0.0139984153211116,60.0,-25.43169403076172,-0.0,-8.374873772254433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001042791191139,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.000109810855065,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,8.110600902000442e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001098110369639,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0005208936636336,290.5002136230469,294.1499938964844,255.35812377929688,254.3935089111328,256.82958984375,255.34585571289065,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545586333137e-08,0.0011110769119113,-0.0484043471515178,0.0,0.0,0.0,-0.0141602465882897,60.0,-25.47587203979492,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
