time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514920,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001042791191139,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.000109810855065,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,8.110600902000442e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001098110369639,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0005208936636336,290.5002136230469,294.1499938964844,255.35812377929688,254.3935089111328,256.82958984375,255.34585571289065,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545586333137e-08,0.0011110769119113,-0.0484043471515178,0.0,0.0,0.0,-0.0141602465882897,60.0,-25.47587203979492,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001045309691107,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000110076070996,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,8.130189962685108e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001100762528949,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0005221517640165,290.48858642578125,294.1499938964844,255.35836791992188,254.39273071289065,256.8007202148437,255.3526763916016,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169252851725105e-08,0.0011137599358335,-0.0492237508296966,0.0,0.0,0.0,-0.0143158081918954,60.0,-25.52224349975586,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001045309691107,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000110076070996,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,8.130189962685108e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001100762528949,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0005221517640165,290.48858642578125,294.1499938964844,255.35836791992188,254.39273071289065,256.8007202148437,255.3526763916016,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169252851725105e-08,0.0011137599358335,-0.0492237508296966,0.0,0.0,0.0,-0.0143158081918954,60.0,-25.52224349975586,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001046533579938,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001102049500332,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,8.139708370435983e-05,289.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001102051246562,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0005227630608715,290.48272705078125,294.1499938964844,255.355697631836,254.38992309570312,256.78643798828125,255.35369873046875,288.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.9321735322819226e-08,0.0011150636710226,-0.0496218875050544,0.0,0.0,0.0,-0.0143913999199867,60.0,-25.54659080505371,-0.0,-8.477631041614586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001047735713655,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001103315444197,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,8.149057975970209e-05,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001103317190427,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0005233635893091,290.4768371582031,294.1499938964844,255.35125732421875,254.3855743408203,256.77227783203125,255.3531036376953,288.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.947151595516061e-08,0.0011163442395627,-0.0500129498541355,0.0,0.0,0.0,-0.014465651474893,60.0,-25.57169532775879,-0.0,-8.497116965600071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001050076389219,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001105780247598,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,8.167263877112418e-05,289.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001105781993828,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0005245328648015,290.4649658203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7440490722656,255.3470153808593,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763151115625988e-08,0.0011188377393409,-0.0507743097841739,0.0,0.0,0.0,-0.0146102262660861,60.0,-25.624143600463867,-0.0,-8.535121054364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001050076389219,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001105780247598,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,8.167263877112418e-05,289.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001105781993828,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0005245328648015,290.4649658203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7440490722656,255.3470153808593,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763151115625988e-08,0.0011188377393409,-0.0507743097841739,0.0,0.0,0.0,-0.0146102262660861,60.0,-25.624143600463867,-0.0,-8.535121054364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001052335719577,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001108159485738,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,8.184836042346433e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0001108161231968,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.000525661453139,290.4530029296875,294.1499938964844,255.3170166015625,254.35386657714844,256.71600341796875,255.333984375,288.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044652160322585e-08,0.0011212446261197,-0.0515091307461261,0.0,0.0,0.0,-0.014749776571989,60.0,-25.67964172363281,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001052335719577,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001108159485738,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,8.184836042346433e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0001108161231968,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.000525661453139,290.4530029296875,294.1499938964844,255.3170166015625,254.35386657714844,256.71600341796875,255.333984375,288.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044652160322585e-08,0.0011212446261197,-0.0515091307461261,0.0,0.0,0.0,-0.014749776571989,60.0,-25.67964172363281,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001054520253092,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001110459925257,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,8.201826858567074e-05,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0001110461671487,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005267527303658,290.44091796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6879577636719,255.31463623046875,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316836213396527e-08,0.001123571768403,-0.052219558507204,0.0,0.0,0.0,-0.014884709380567,60.0,-25.73782157897949,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001054520253092,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001110459925257,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,8.201826858567074e-05,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0001110461671487,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005267527303658,290.44091796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6879577636719,255.31463623046875,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316836213396527e-08,0.001123571768403,-0.052219558507204,0.0,0.0,0.0,-0.014884709380567,60.0,-25.73782157897949,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001056630135281,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001112681711674,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,8.218237053370103e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001112683385144,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0005278066382743,290.4287414550781,294.1499938964844,255.259506225586,254.3019561767578,256.6598205566406,255.28907775878903,288.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.0579712156632013e-08,0.0011258193990215,-0.0529056116938591,0.0,0.0,0.0,-0.0150150274857878,60.0,-25.798540115356445,-0.0,-8.64198241856684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001056630135281,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001112681711674,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,8.218237053370103e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001112683385144,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0005278066382743,290.4287414550781,294.1499938964844,255.259506225586,254.3019561767578,256.6598205566406,255.28907775878903,288.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.0579712156632013e-08,0.0011258193990215,-0.0529056116938591,0.0,0.0,0.0,-0.0150150274857878,60.0,-25.798540115356445,-0.0,-8.64198241856684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001057659610523,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001113765829359,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,8.226244244724512e-05,289.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001113767502829,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005283209029585,290.422607421875,294.1499938964844,255.2419586181641,254.2862243652344,256.64569091796875,255.27423095703125,288.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707982884005105e-08,0.0011269160313531,-0.0532403476536273,0.0,0.0,0.0,-0.0150786153972148,60.0,-25.829702377319336,-0.0,-8.658828676288979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001058669804478,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001114829574362,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,8.234100823756307e-05,289.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001114831247832,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005288255051709,290.4164428710937,294.1499938964844,255.22329711914065,254.2695159912109,256.6315002441406,255.258056640625,288.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.083384131879029e-08,0.0011279921745881,-0.0535687692463398,0.0,0.0,0.0,-0.0151410084217786,60.0,-25.861366271972656,-0.0,-8.675374374433886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001060637732734,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.000111690191261,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,8.249407255789265e-05,289.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.000111690358608,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005298085743561,290.404052734375,294.1499938964844,255.18280029296875,254.2333374023437,256.6029357910156,255.22232055664065,288.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.1079035406046387e-08,0.0011300884652882,-0.054208543151617,0.0,0.0,0.0,-0.0152625599876046,60.0,-25.925899505615234,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001060637732734,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.000111690191261,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,8.249407255789265e-05,289.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.000111690358608,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005298085743561,290.404052734375,294.1499938964844,255.18280029296875,254.2333374023437,256.6029357910156,255.22232055664065,288.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.1079035406046387e-08,0.0011300884652882,-0.054208543151617,0.0,0.0,0.0,-0.0152625599876046,60.0,-25.925899505615234,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0001062527298927,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001118891741498,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,8.264103962574154e-05,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001118893342209,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0005307524697855,290.3915405273437,294.1499938964844,255.13853454589844,254.19387817382807,256.573974609375,255.18191528320312,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314463083399463e-08,0.0011321014026179,-0.054822776466608,0.0,0.0,0.0,-0.0153792705386877,60.0,-25.99186515808105,-0.0,-8.738703627386712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0001062527298927,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001118891741498,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,8.264103962574154e-05,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001118893342209,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0005307524697855,290.3915405273437,294.1499938964844,255.13853454589844,254.19387817382807,256.573974609375,255.18191528320312,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314463083399463e-08,0.0011321014026179,-0.054822776466608,0.0,0.0,0.0,-0.0153792705386877,60.0,-25.99186515808105,-0.0,-8.738703627386712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0001064339376171,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001120799934142,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,8.278197492472827e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001120801534852,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0005316576571203,290.37896728515625,294.1499938964844,255.0910186767578,254.15155029296875,256.5447082519531,255.137924194336,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340532219037,2.1540234484973563e-08,0.0011340316850692,-0.055411759763956,0.0,0.0,0.0,-0.0154911940917372,60.0,-26.058652877807617,-0.0,-8.768532211433921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0001064339376171,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001120799934142,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,8.278197492472827e-05,289.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001120801534852,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0005316576571203,290.37896728515625,294.1499938964844,255.0910186767578,254.15155029296875,256.5447082519531,255.137924194336,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340532219037,2.1540234484973563e-08,0.0011340316850692,-0.055411759763956,0.0,0.0,0.0,-0.0154911940917372,60.0,-26.058652877807617,-0.0,-8.768532211433921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001066060503944,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0001122612447943,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,8.291584526887164e-05,289.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001122613975894,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0005325174424797,290.36627197265625,294.1499938964844,255.04074096679688,254.10682678222656,256.51495361328125,255.09043884277344,288.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.1754681611696472e-08,0.0011358652263879,-0.0559711456298828,0.0,0.0,0.0,-0.0155975045636296,60.0,-26.12582015991211,-0.0,-8.79691128830018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001066060503944,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0001122612447943,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,8.291584526887164e-05,289.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001122613975894,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0005325174424797,290.36627197265625,294.1499938964844,255.04074096679688,254.10682678222656,256.51495361328125,255.09043884277344,288.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.1754681611696472e-08,0.0011358652263879,-0.0559711456298828,0.0,0.0,0.0,-0.0155975045636296,60.0,-26.12582015991211,-0.0,-8.79691128830018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001066887998604,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0001123483743867,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,8.298020111396909e-05,289.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001123485344578,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0005329307750798,290.35986328125,294.1499938964844,255.0147399902344,254.0836944580078,256.4998779296875,255.06549072265625,288.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777603358474e-08,0.0011367466067895,-0.0562400519847869,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.159324645996094,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001067687480826,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0001124325644923,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,8.30423814477399e-05,289.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001124327245634,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0005333301378414,290.3534545898437,294.1499938964844,254.9882354736328,254.06011962890625,256.48468017578125,255.0399780273437,288.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738701971096e-08,0.001137598301284,-0.056499857455492,0.0,0.0,0.0,-0.015697993338108,60.0,-26.19267845153809,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001069197169272,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001125915441662,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,8.315980085171759e-05,289.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001125916969613,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0005340842762961,290.340576171875,294.1499938964844,254.9340057373047,254.0118865966797,256.45391845703125,254.98741149902344,288.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392286978662,2.2145480116364524e-08,0.0011392064625397,-0.0569904148578643,0.0,0.0,0.0,-0.0157912373542785,60.0,-26.258623123168945,-0.0,-8.848746091416616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001069197169272,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001125915441662,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,8.315980085171759e-05,289.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001125916969613,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0005340842762961,290.340576171875,294.1499938964844,254.9340057373047,254.0118865966797,256.45391845703125,254.98741149902344,288.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392286978662,2.2145480116364524e-08,0.0011392064625397,-0.0569904148578643,0.0,0.0,0.0,-0.0157912373542785,60.0,-26.258623123168945,-0.0,-8.848746091416616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.000107059480797,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001127387295127,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,8.32685109344311e-05,289.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001127388823078,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0005347824771888,290.3275756835937,294.1499938964844,254.87857055664065,253.96258544921875,256.4226379394531,254.9330444335937,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407176498323,2.2319619930044613e-08,0.0011406954145058,-0.057444542646408,0.0,0.0,0.0,-0.0158775653690099,60.0,-26.32291030883789,-0.0,-8.871892021034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.000107059480797,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001127387295127,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,8.32685109344311e-05,289.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001127388823078,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0005347824771888,290.3275756835937,294.1499938964844,254.87857055664065,253.96258544921875,256.4226379394531,254.9330444335937,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407176498323,2.2319619930044613e-08,0.0011406954145058,-0.057444542646408,0.0,0.0,0.0,-0.0158775653690099,60.0,-26.32291030883789,-0.0,-8.871892021034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001071851802407,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001128711010096,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,8.336627797689289e-05,289.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001128712465288,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0005354104214347,290.31451416015625,294.1499938964844,254.8224334716797,253.91262817382807,256.3907775878906,254.87750244140625,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420568916946,2.2476230654433493e-08,0.0011420344235375,-0.0578529275953769,0.0,0.0,0.0,-0.0159552041441202,60.0,-26.384801864624023,-0.0,-8.892734371102051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001071851802407,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001128711010096,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,8.336627797689289e-05,289.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001128712465288,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0005354104214347,290.31451416015625,294.1499938964844,254.8224334716797,253.91262817382807,256.3907775878906,254.87750244140625,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420568916946,2.2476230654433493e-08,0.0011420344235375,-0.0578529275953769,0.0,0.0,0.0,-0.0159552041441202,60.0,-26.384801864624023,-0.0,-8.892734371102051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.000107297062641,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001129889205913,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,8.345329842995852e-05,289.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001129890661104,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0005359693313948,290.30133056640625,294.1499938964844,254.76611328125,253.86248779296875,256.3583679199219,254.82130432128903,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.261562137562123e-08,0.001143226167187,-0.0582163892686367,0.0,0.0,0.0,-0.0160243045538663,60.0,-26.443824768066406,-0.0,-8.911305826586614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.000107297062641,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001129889205913,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,8.345329842995852e-05,289.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001129890661104,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0005359693313948,290.30133056640625,294.1499938964844,254.76611328125,253.86248779296875,256.3583679199219,254.82130432128903,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.261562137562123e-08,0.001143226167187,-0.0582163892686367,0.0,0.0,0.0,-0.0160243045538663,60.0,-26.443824768066406,-0.0,-8.911305826586614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001073471285053,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001130416349042,290.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,8.349223207915202e-05,289.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,0.0001130417804233,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0005362193915061,290.29473876953125,294.1499938964844,254.738037109375,253.8374786376953,256.34197998046875,254.7931365966797,288.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677991040609413e-08,0.0011437594657763,-0.0583790093660354,0.0,0.0,0.0,-0.0160552244633436,60.0,-26.471960067749023,-0.0,-8.919621308223213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001073935709428,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001130905438913,290.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,8.352835720870644e-05,289.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001130906894104,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0005364514072425,290.2880859375,294.1499938964844,254.71011352539065,253.8125915527344,256.3254699707031,254.76499938964844,288.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.49915885925293,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0001074737738235,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001131750032072,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,8.359074126929045e-05,289.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001131751487264,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0005368520505726,290.2747497558594,294.1499938964844,254.6549530029297,253.763412475586,256.2920837402344,254.7090759277344,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.283577238415546e-08,0.0011451084865257,-0.0587903782725334,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.55022430419922,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0001074737738235,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001131750032072,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,8.359074126929045e-05,289.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001131751487264,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0005368520505726,290.2747497558594,294.1499938964844,254.6549530029297,253.763412475586,256.2920837402344,254.7090759277344,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.283577238415546e-08,0.0011451084865257,-0.0587903782725334,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.55022430419922,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001075367981684,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001132413744926,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,8.36397593957372e-05,289.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001132415127358,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005371668958105,290.2613220214844,294.1499938964844,254.6011505126953,253.71539306640625,256.2582702636719,254.65408325195312,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914280251029595e-08,0.0011457797372713,-0.0589950606226921,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.59636306762696,-0.0,-8.951160879178135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001075367981684,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001132413744926,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,8.36397593957372e-05,289.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001132415127358,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005371668958105,290.2613220214844,294.1499938964844,254.6011505126953,253.71539306640625,256.2582702636719,254.65408325195312,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914280251029595e-08,0.0011457797372713,-0.0589950606226921,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.59636306762696,-0.0,-8.951160879178135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
