time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517260,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.000107581668999,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001132886245613,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,8.367465488845482e-05,289.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001132887628045,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0005373910535126,290.2478332519531,294.1499938964844,254.5491943359375,253.66897583007807,256.2240600585937,254.6004943847656,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.297016798991081e-08,0.0011462576221674,-0.0591407567262649,0.0,0.0,0.0,-0.0162000674754381,60.0,-26.63691520690918,-0.0,-8.958628683330971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.000107581668999,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001132886245613,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,8.367465488845482e-05,289.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001132887628045,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0005373910535126,290.2478332519531,294.1499938964844,254.5491943359375,253.66897583007807,256.2240600585937,254.6004943847656,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.297016798991081e-08,0.0011462576221674,-0.0591407567262649,0.0,0.0,0.0,-0.0162000674754381,60.0,-26.63691520690918,-0.0,-8.958628683330971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001076074549928,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001133157711592,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,8.369470742763951e-05,289.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001133159094024,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0005375198670662,290.2342529296875,294.1499938964844,254.4996337890625,253.62461853027344,256.1894836425781,254.54885864257807,288.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.671247482299805,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001076074549928,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001133157711592,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,8.369470742763951e-05,289.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001133159094024,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0005375198670662,290.2342529296875,294.1499938964844,254.4996337890625,253.62461853027344,256.1894836425781,254.54885864257807,288.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.671247482299805,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001076130211004,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.000113321642857,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,8.369904389837757e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001133217738242,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0005375476903282,290.2274475097656,294.1499938964844,254.47589111328125,253.6033630371093,256.172119140625,254.5239105224609,288.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.68588256835937,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001076133776223,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001133220139308,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,8.369931310880929e-05,289.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0001133221448981,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0005375494947656,290.2206115722656,294.1499938964844,254.45294189453125,253.5827789306641,256.1546936035156,254.49966430664065,288.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.69869804382324,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001075981563189,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001133059849962,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,8.368747512577102e-05,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001133061159634,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0005374734755605,290.2069091796875,294.1499938964844,254.4096527099609,253.5438995361328,256.11968994140625,254.45339965820312,288.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299063872612805e-08,0.0011464328272268,-0.0591941252350807,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.718652725219727,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001075981563189,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001133059849962,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,8.368747512577102e-05,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001133061159634,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0005374734755605,290.2069091796875,294.1499938964844,254.4096527099609,253.5438995361328,256.11968994140625,254.45339965820312,288.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299063872612805e-08,0.0011464328272268,-0.0591941252350807,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.718652725219727,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001075611871783,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.000113267051347,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,8.365872054127976e-05,289.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.0001132671823143,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0005372888408601,290.1931457519531,294.1499938964844,254.3702850341797,253.50845336914065,256.0845947265625,254.4105529785156,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.73051071166992,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001075611871783,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.000113267051347,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,8.365872054127976e-05,289.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.0001132671823143,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0005372888408601,290.1931457519531,294.1499938964844,254.3702850341797,253.50845336914065,256.0845947265625,254.4105529785156,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.73051071166992,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0001075003237929,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001132029647123,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,8.361138316104189e-05,289.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001132030956796,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0005369848222471,290.1793212890625,294.1499938964844,254.3353271484375,253.4768829345703,256.0494689941406,254.37147521972656,288.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868688276389548e-08,0.0011453903280198,-0.058876197785139,0.0,0.0,0.0,-0.0161497630178928,60.0,-26.73380851745605,-0.0,-8.945070817389934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0001075003237929,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001132029647123,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,8.361138316104189e-05,289.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001132030956796,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0005369848222471,290.1793212890625,294.1499938964844,254.3353271484375,253.4768829345703,256.0494689941406,254.37147521972656,288.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868688276389548e-08,0.0011453903280198,-0.058876197785139,0.0,0.0,0.0,-0.0161497630178928,60.0,-26.73380851745605,-0.0,-8.945070817389934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001074144602171,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001131125463871,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,8.35445971461013e-05,289.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001131126700784,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0005365559482015,290.1654357910156,294.1499938964844,254.3053131103516,253.4496459960937,256.01446533203125,254.3372039794922,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761664553172532e-08,0.0011444754200056,-0.0585971660912036,0.0,0.0,0.0,-0.0160967074334621,60.0,-26.72661590576172,-0.0,-8.93078322405927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001074144602171,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001131125463871,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,8.35445971461013e-05,289.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001131126700784,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0005365559482015,290.1654357910156,294.1499938964844,254.3053131103516,253.4496459960937,256.01446533203125,254.3372039794922,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761664553172532e-08,0.0011444754200056,-0.0585971660912036,0.0,0.0,0.0,-0.0160967074334621,60.0,-26.72661590576172,-0.0,-8.93078322405927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001073611056199,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001130563614424,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,8.350310235982761e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0001130564924096,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005362894735299,290.1584777832031,294.1499938964844,254.2923126220703,253.4377899169922,255.9970245361328,254.32183837890625,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439297813922,2.269517374031693e-08,0.0011439070804044,-0.0584238097071647,0.0,0.0,0.0,-0.0160637460649013,60.0,-26.719257354736328,-0.0,-8.92191280854604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0001073005914804,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001129926386056,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,8.345603419002146e-05,289.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001129927695728,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005359872011467,290.1515197753906,294.1499938964844,254.2807464599609,253.4272003173828,255.9796600341797,254.3077545166016,288.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432849569246,2.2619756734343355e-08,0.0011432622559368,-0.0582271665334701,0.0,0.0,0.0,-0.0160263590514659,60.0,-26.709108352661133,-0.0,-8.911856497206828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001071560400305,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001128404182964,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,8.334360609296709e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001128405419876,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0005352651351131,290.1375427246094,294.1499938964844,254.2621307373047,253.4099884033203,255.9451446533203,254.2835388183593,288.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417445493862,2.24396039527619e-08,0.001141722081229,-0.0577574223279953,0.0,0.0,0.0,-0.0159370508044958,60.0,-26.68034553527832,-0.0,-8.88785791630653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001071560400305,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001128404182964,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,8.334360609296709e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001128405419876,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0005352651351131,290.1375427246094,294.1499938964844,254.2621307373047,253.4099884033203,255.9451446533203,254.2835388183593,288.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417445493862,2.24396039527619e-08,0.001141722081229,-0.0577574223279953,0.0,0.0,0.0,-0.0159370508044958,60.0,-26.68034553527832,-0.0,-8.88785791630653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0001069786449079,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001126536153606,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,8.320563210872933e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0001126537390518,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.000534379039891,290.12353515625,294.1499938964844,254.25,253.3984832763672,255.9111328125,254.2657470703125,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854430221,2.2218536344098545e-08,0.0011398321948945,-0.0571809336543083,0.0,0.0,0.0,-0.0158274602144956,60.0,-26.63780403137207,-0.0,-8.858452105187099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0001069786449079,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001126536153606,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,8.320563210872933e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0001126537390518,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.000534379039891,290.12353515625,294.1499938964844,254.25,253.3984832763672,255.9111328125,254.2657470703125,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854430221,2.2218536344098545e-08,0.0011398321948945,-0.0571809336543083,0.0,0.0,0.0,-0.0158274602144956,60.0,-26.63780403137207,-0.0,-8.858452105187099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0001067725388566,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001124365735449,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,8.304532821057364e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001124366972362,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0005333495209924,290.1094665527344,294.1499938964844,254.24234008789065,253.39083862304688,255.8776092529297,254.25303649902344,288.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961684026905466e-08,0.0011376362526789,-0.0565110631287097,0.0,0.0,0.0,-0.0157001297920942,60.0,-26.58426856994629,-0.0,-8.82434818549882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0001067725388566,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001124365735449,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,8.304532821057364e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001124366972362,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0005333495209924,290.1094665527344,294.1499938964844,254.24234008789065,253.39083862304688,255.8776092529297,254.25303649902344,288.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961684026905466e-08,0.0011376362526789,-0.0565110631287097,0.0,0.0,0.0,-0.0157001297920942,60.0,-26.58426856994629,-0.0,-8.82434818549882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,0.0001065417891368,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001121935856644,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,8.286585216410458e-05,289.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001121937020798,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.000532196892891,290.09539794921875,294.1499938964844,254.2366943359375,253.38487243652344,255.84475708007807,254.2444305419922,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351994471624,2.1674127381743357e-08,0.0011351777939125,-0.0557610243558883,0.0,0.0,0.0,-0.0155575769022107,60.0,-26.520898818969727,-0.0,-8.786245331293686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,0.0001065417891368,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001121935856644,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,8.286585216410458e-05,289.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001121937020798,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.000532196892891,290.09539794921875,294.1499938964844,254.2366943359375,253.38487243652344,255.84475708007807,254.2444305419922,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351994471624,2.1674127381743357e-08,0.0011351777939125,-0.0557610243558883,0.0,0.0,0.0,-0.0155575769022107,60.0,-26.520898818969727,-0.0,-8.786245331293686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001064164025592,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,0.0001120615488616,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,8.276833250420168e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,0.0001120616725529,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0005315705784596,290.0883178710937,294.1499938964844,254.2345733642578,253.38247680664065,255.8285675048828,254.2411346435547,288.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338634649291,2.1517884363220225e-08,0.0011338420445099,-0.0553534552454948,0.0,0.0,0.0,-0.0154801215976476,60.0,-26.48624038696289,-0.0,-8.765577064195895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001062847150024,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001119228763855,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,8.266590884886682e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0001119229928008,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0005309127736836,290.0812683105469,294.1499938964844,254.23291015625,253.3804473876953,255.8125457763672,254.2383575439453,288.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324603110551,2.1353775636612237e-08,0.0011324390070512,-0.054925337433815,0.0,0.0,0.0,-0.0153987668454647,60.0,-26.44980239868164,-0.0,-8.74389414207144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001059999631252,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001116230196203,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,8.244443597504869e-05,289.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001116231360356,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,0.0005294904112815,290.067138671875,294.1499938964844,254.2308349609375,253.3774261474609,255.7809600830078,254.2342987060547,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893947615784e-08,0.0011294052237644,-0.0539995580911636,0.0,0.0,0.0,-0.015222861431539,60.0,-26.370805740356445,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001059999631252,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001116230196203,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,8.244443597504869e-05,289.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001116231360356,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,0.0005294904112815,290.067138671875,294.1499938964844,254.2308349609375,253.3774261474609,255.7809600830078,254.2342987060547,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893947615784e-08,0.0011294052237644,-0.0539995580911636,0.0,0.0,0.0,-0.015222861431539,60.0,-26.370805740356445,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001056845576385,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001112908867071,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,8.219911978812888e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001112909958465,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0005279149045236,290.052978515625,294.1499938964844,254.2303009033203,253.37567138671875,255.7501678466797,254.23214721679688,288.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260655010119,2.060590098551529e-08,0.0011260448954999,-0.0529739521443843,0.0,0.0,0.0,-0.0150280175730586,60.0,-26.28270530700684,-0.0,-8.64542002432245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001056845576385,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001112908867071,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,8.219911978812888e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001112909958465,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0005279149045236,290.052978515625,294.1499938964844,254.2303009033203,253.37567138671875,255.7501678466797,254.23214721679688,288.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260655010119,2.060590098551529e-08,0.0011260448954999,-0.0529739521443843,0.0,0.0,0.0,-0.0150280175730586,60.0,-26.28270530700684,-0.0,-8.64542002432245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0001053420055541,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001109301592805,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,8.193268877221271e-05,289.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0001109302684199,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0005262038321234,290.038818359375,294.1499938964844,254.23114013671875,253.37506103515625,255.7200164794922,254.2313842773437,288.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179033555223214e-08,0.0011223953915759,-0.0518598854541778,0.0,0.0,0.0,-0.0148164043202996,60.0,-26.187271118164062,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0001053420055541,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001109301592805,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,8.193268877221271e-05,289.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0001109302684199,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0005262038321234,290.038818359375,294.1499938964844,254.23114013671875,253.37506103515625,255.7200164794922,254.2313842773437,288.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179033555223214e-08,0.0011223953915759,-0.0518598854541778,0.0,0.0,0.0,-0.0148164043202996,60.0,-26.187271118164062,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001049699421855,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001105383635149,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,8.164330938598141e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001105384726542,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0005243453197181,290.0246276855469,294.1499938964844,254.23321533203125,253.37545776367188,255.6905517578125,254.2319183349609,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715407972853427e-08,0.0011184314498677,-0.0506496727466583,0.0,0.0,0.0,-0.0145865678787231,60.0,-26.08378028869629,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001049699421855,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001105383635149,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,8.164330938598141e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001105384726542,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0005243453197181,290.0246276855469,294.1499938964844,254.23321533203125,253.37545776367188,255.6905517578125,254.2319183349609,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715407972853427e-08,0.0011184314498677,-0.0506496727466583,0.0,0.0,0.0,-0.0145865678787231,60.0,-26.08378028869629,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.000104773644125,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001103316535591,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,8.149063069140539e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001103317626984,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.00052336481167,290.0175476074219,294.1499938964844,254.23464965820312,253.37599182128903,255.67613220214844,254.2327117919922,288.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163597228005,1.9470801859711173e-08,0.0011163401650264,-0.0500110834836959,0.0,0.0,0.0,-0.014465307816863,60.0,-26.028722763061523,-0.0,-8.497023884501689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001045707322191,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001101179732359,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,8.133280789479613e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0001101180823752,291.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0005223511834628,290.0104675292969,294.1499938964844,254.23634338378903,253.37673950195312,255.66189575195312,254.2337646484375,288.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141975410282,1.9217951674477263e-08,0.0011141783325001,-0.049350906163454,0.0,0.0,0.0,-0.0143399611115455,60.0,-25.971879959106445,-0.0,-8.464142098318916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0001041475479723,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001096723426599,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,8.100366540020332e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001096724445233,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0005202373140491,289.99627685546875,294.1499938964844,254.2403717041016,253.3787536621093,255.63394165039065,254.236557006836,288.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.853471755981445,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0001041475479723,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001096723426599,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,8.100366540020332e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001096724445233,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0005202373140491,289.99627685546875,294.1499938964844,254.2403717041016,253.3787536621093,255.63394165039065,254.236557006836,288.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.853471755981445,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0001037028996506,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001092041056836,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,8.065783185884356e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001092042148229,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.000518016226124,289.98211669921875,294.1499938964844,254.24514770507807,253.3813934326172,255.6068115234375,254.2402801513672,288.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049506720155,1.8136566026782933e-08,0.0011049326276406,-0.0465267710387706,0.0,0.0,0.0,-0.0138038760051131,60.0,-25.72850227355957,-0.0,-8.32423339147681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
