time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519600,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0001037028996506,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001092041056836,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,8.065783185884356e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001092042148229,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.000518016226124,289.98211669921875,294.1499938964844,254.24514770507807,253.3813934326172,255.6068115234375,254.2402801513672,288.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049506720155,1.8136566026782933e-08,0.0011049326276406,-0.0465267710387706,0.0,0.0,0.0,-0.0138038760051131,60.0,-25.72850227355957,-0.0,-8.32423339147681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.0001032424770528,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.000108719257696,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,8.029972377698869e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001087193595594,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.000515716325026,289.96795654296875,294.1499938964844,254.25050354003903,253.384521484375,255.580322265625,254.2446136474609,288.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562843623863955e-08,0.0011000272352248,-0.0450279936194419,0.0,0.0,0.0,-0.0135194603353738,60.0,-25.599082946777344,-0.0,-8.250479055504911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.0001032424770528,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.000108719257696,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,8.029972377698869e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001087193595594,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.000515716325026,289.96795654296875,294.1499938964844,254.25050354003903,253.384521484375,255.580322265625,254.2446136474609,288.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562843623863955e-08,0.0011000272352248,-0.0450279936194419,0.0,0.0,0.0,-0.0135194603353738,60.0,-25.599082946777344,-0.0,-8.250479055504911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001027698453981,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001082215603673,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,7.99321205704473e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001082216549548,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.000513355480507,289.95379638671875,294.1499938964844,254.2562866210937,253.38800048828125,255.5546722412109,254.2495574951172,288.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950089199468,1.6973922711827072e-08,0.0010949919233098,-0.0434892028570175,0.0,0.0,0.0,-0.0132275093346834,60.0,-25.46544075012207,-0.0,-8.175111076980104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001027698453981,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001082215603673,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,7.99321205704473e-05,289.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001082216549548,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.000513355480507,289.95379638671875,294.1499938964844,254.2562866210937,253.38800048828125,255.5546722412109,254.2495574951172,288.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950089199468,1.6973922711827072e-08,0.0010949919233098,-0.0434892028570175,0.0,0.0,0.0,-0.0132275093346834,60.0,-25.46544075012207,-0.0,-8.175111076980104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001025306992232,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001079697249224,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,7.974611798999831e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.0001079698195098,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.000512160884682,289.9467163085937,294.1499938964844,254.25927734375,253.38983154296875,255.5421142578125,254.252182006836,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675931746590322e-08,0.0010924440575763,-0.042710468173027,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.397674560546875,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,0.0001022904543788,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001077167398761,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,7.955925684655085e-05,289.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0001077168344636,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0005109608755446,289.9396667480469,294.1499938964844,254.2623291015625,253.39170837402344,255.52975463867188,254.2548828125,288.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.32948303222656,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001018092298181,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001072099839802,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,7.918497431091964e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001072100785677,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0005085570737719,289.925537109375,294.1499938964844,254.2684631347656,253.3954925537109,255.50555419921875,254.2604522705078,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.0010847576195374,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.192529678344727,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001018092298181,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001072099839802,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,7.918497431091964e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001072100785677,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0005085570737719,289.925537109375,294.1499938964844,254.2684631347656,253.3954925537109,255.50555419921875,254.2604522705078,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.0010847576195374,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.192529678344727,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0001013307191897,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001067060875357,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.881279452703893e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001067061821231,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0005061667761765,289.91143798828125,294.1499938964844,254.2745513916016,253.3992462158203,255.4819793701172,254.26612854003903,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.055700302124023,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0001013307191897,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001067060875357,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.881279452703893e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001067061821231,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0005061667761765,289.91143798828125,294.1499938964844,254.2745513916016,253.3992462158203,255.4819793701172,254.26612854003903,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.055700302124023,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001008602484944,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001062106603058,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.844687934266403e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001062107548932,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.0005038167582824,289.8973388671875,294.1499938964844,254.28042602539065,253.40283203125,255.4591217041016,254.27175903320312,288.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.920560836791992,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001008602484944,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001062106603058,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.844687934266403e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001062107548932,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.0005038167582824,289.8973388671875,294.1499938964844,254.28042602539065,253.40283203125,255.4591217041016,254.27175903320312,288.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.920560836791992,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001004010555334,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001057271074387,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,7.808972441125661e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001057272020261,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0005015229689888,289.8832702636719,294.1499938964844,254.2859039306641,253.40611267089844,255.4368438720703,254.27723693847656,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022340621977492e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.78781509399414,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001004010555334,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001057271074387,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,7.808972441125661e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001057272020261,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0005015229689888,289.8832702636719,294.1499938964844,254.2859039306641,253.40611267089844,255.4368438720703,254.27723693847656,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022340621977492e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.78781509399414,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001001771743176,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.0001054913518601,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,7.791559619363397e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001054914464475,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0005004046834073,289.8762512207031,294.1499938964844,254.2884521484375,253.4075927734375,255.42596435546875,254.2798614501953,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743385096631757e-08,0.0010673695942386,-0.0350430160760879,0.0,0.0,0.0,-0.0116260014474391,60.0,-24.7230224609375,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.995755681302398e-05,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001052600855473,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.774477853672579e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001052601728588,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0004993076436221,289.8692321777344,294.1499938964844,254.2908630371093,253.4089508056641,255.4152374267578,254.2823944091797,288.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469736437343728e-08,0.0010650297626852,-0.0343272015452384,0.0,0.0,0.0,-0.0114903431385755,60.0,-24.659257888793945,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.953250992111862e-05,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0001048124904627,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,7.741418812656775e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001048125777742,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004971844609826,289.85516357421875,294.1499938964844,254.29510498046875,253.41123962402344,255.3941802978516,254.28713989257807,288.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.53521156311035,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,9.953250992111862e-05,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0001048124904627,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,7.741418812656775e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001048125777742,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004971844609826,289.85516357421875,294.1499938964844,254.29510498046875,253.41123962402344,255.3941802978516,254.28713989257807,288.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.53521156311035,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.912881796481088e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001043873853632,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,7.71002087276429e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001043874726747,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0004951679729856,289.8411560058594,294.1499938964844,254.2985076904297,253.412826538086,255.3736724853516,254.29132080078125,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.41673469543457,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.912881796481088e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001043873853632,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,7.71002087276429e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001043874726747,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0004951679729856,289.8411560058594,294.1499938964844,254.2985076904297,253.412826538086,255.3736724853516,254.29132080078125,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.41673469543457,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.874832903733476e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0001039867129293,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,7.68042664276436e-05,289.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001039867929648,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0004932673764415,289.8271179199219,294.1499938964844,254.3008728027344,253.41360473632807,255.3536529541016,254.2948455810547,288.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.30448532104492,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.874832903733476e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0001039867129293,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,7.68042664276436e-05,289.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001039867929648,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0004932673764415,289.8271179199219,294.1499938964844,254.3008728027344,253.41360473632807,255.3536529541016,254.2948455810547,288.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.30448532104492,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,9.839252015808596e-05,290.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.000103612030216,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,7.652753265574574e-05,289.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001036121102515,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0004914900055155,289.8131103515625,294.1499938964844,254.30206298828125,253.4134216308593,255.3341217041016,254.29751586914065,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.199277877807617,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,9.839252015808596e-05,290.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.000103612030216,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,7.652753265574574e-05,289.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001036121102515,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0004914900055155,289.8131103515625,294.1499938964844,254.30206298828125,253.4134216308593,255.3341217041016,254.29751586914065,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.199277877807617,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,9.82247802312486e-05,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.000103435391793,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,7.639706745976582e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001034354791045,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,0.0004906521644443,289.8061218261719,294.1499938964844,254.3021697998047,253.4129333496093,255.3245391845703,254.2984619140625,288.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.149545669555664,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,9.80624245130457e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.000103264421341,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,7.627078593941405e-05,289.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0001032645013765,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0004898411571048,289.7991027832031,294.1499938964844,254.3019256591797,253.4121551513672,255.31504821777344,254.29920959472656,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.10124397277832,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.775819489732383e-05,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,0.0001029440536512,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.60341645218432e-05,289.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0001029441336868,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682189941406,0.0,0.0,0.0004883214714936,289.7850952148437,294.1499938964844,254.30029296875,253.40968322753903,255.2963409423828,254.2998809814453,287.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.010534286499023,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.775819489732383e-05,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,0.0001029440536512,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.60341645218432e-05,289.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0001029441336868,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682189941406,0.0,0.0,0.0004883214714936,289.7850952148437,294.1499938964844,254.30029296875,253.40968322753903,255.2963409423828,254.2998809814453,287.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.010534286499023,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.748031880008055e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001026514364639,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.581803947687149e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001026515164994,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0004869334225077,289.7710876464844,294.1499938964844,254.29698181152344,253.40586853027344,255.27801513671875,254.2993011474609,287.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.927642822265625,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.748031880008055e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001026514364639,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.581803947687149e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001026515164994,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0004869334225077,289.7710876464844,294.1499938964844,254.29698181152344,253.40586853027344,255.27801513671875,254.2993011474609,287.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.927642822265625,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.722847607918084e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001023862350848,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.562215614598244e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001023863078444,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.00048567543854,289.757080078125,294.1499938964844,254.2918701171875,253.40057373046875,255.25997924804688,254.2974090576172,287.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.852394104003903,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.722847607918084e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001023862350848,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.562215614598244e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001023863078444,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.00048567543854,289.757080078125,294.1499938964844,254.2918701171875,253.40057373046875,255.25997924804688,254.2974090576172,287.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.852394104003903,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.700215014163403e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001021479038172,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,7.54461289034225e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001021479765768,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0004845449002459,289.7430419921875,294.1499938964844,254.28477478027344,253.39366149902344,255.24220275878903,254.29405212402344,287.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.78485107421875,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.700215014163403e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001021479038172,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,7.54461289034225e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001021479765768,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0004845449002459,289.7430419921875,294.1499938964844,254.28477478027344,253.39366149902344,255.24220275878903,254.29405212402344,287.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.78485107421875,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,9.689876605989411e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001020390336634,290.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,7.536572229582816e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0001020391136989,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0004840285109821,289.73602294921875,294.1499938964844,254.28042602539065,253.3895721435547,255.23341369628903,254.291748046875,287.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.7541561126709,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,9.68007807387039e-05,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.0001019358533085,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,7.52895139157772e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.000101935933344,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004835390718653,289.72900390625,294.1499938964844,254.2755279541016,253.38504028320312,255.2246551513672,254.2890625,287.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.72511863708496,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,9.662383672548458e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001017495233099,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,7.515188917750493e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001017495960695,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0004826551885344,289.7149658203125,294.1499938964844,254.2639923095703,253.37452697753903,255.20724487304688,254.28233337402344,287.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315984428326374e-09,0.0010295116808265,-0.0234560128301382,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.672998428344727,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,9.662383672548458e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001017495233099,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,7.515188917750493e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001017495960695,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0004826551885344,289.7149658203125,294.1499938964844,254.2639923095703,253.37452697753903,255.20724487304688,254.28233337402344,287.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315984428326374e-09,0.0010295116808265,-0.0234560128301382,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.672998428344727,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
