time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521940,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.647023398429155e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001015877714962,290.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,7.503241795348004e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001015878442558,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.000481887924252,289.7008972167969,294.1499938964844,254.25,253.36203002929688,255.18994140625,254.2738342285156,287.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124596189735712e-09,0.0010278751142323,-0.0229548867791891,0.0,0.0,0.0,-0.0093362722545862,60.0,-23.628137588500977,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.647023398429155e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001015877714962,290.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,7.503241795348004e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001015878442558,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.000481887924252,289.7008972167969,294.1499938964844,254.25,253.36203002929688,255.18994140625,254.2738342285156,287.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124596189735712e-09,0.0010278751142323,-0.0229548867791891,0.0,0.0,0.0,-0.0093362722545862,60.0,-23.628137588500977,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,9.633941226638854e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001014500085148,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,7.493066368624568e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001014500812743,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.000481234426843,289.6867980957031,294.1499938964844,254.2347412109375,253.3485107421875,255.17271423339844,254.26345825195312,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961593245260246e-09,0.0010264811571687,-0.0225280672311782,0.0,0.0,0.0,-0.0092554632574319,60.0,-23.590620040893555,-0.0,-7.184040384800029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,9.633941226638854e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001014500085148,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,7.493066368624568e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001014500812743,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.000481234426843,289.6867980957031,294.1499938964844,254.2347412109375,253.3485107421875,255.17271423339844,254.26345825195312,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961593245260246e-09,0.0010264811571687,-0.0225280672311782,0.0,0.0,0.0,-0.0092554632574319,60.0,-23.590620040893555,-0.0,-7.184040384800029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.622968354960904e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001013344663078,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,7.484532397938892e-05,289.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001013345317915,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0004806863435078,289.6726989746094,294.1499938964844,254.2194976806641,253.3350524902344,255.1555328369141,254.25167846679688,287.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700742840766,0.0,0.0,0.0,-0.0091876881197094,60.0,-23.559101104736328,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.622968354960904e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001013344663078,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,7.484532397938892e-05,289.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001013345317915,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0004806863435078,289.6726989746094,294.1499938964844,254.2194976806641,253.3350524902344,255.1555328369141,254.25167846679688,287.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700742840766,0.0,0.0,0.0,-0.0091876881197094,60.0,-23.559101104736328,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,9.618222247809172e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.000101284480479,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,7.480840577045456e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001012845532386,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0004804492637049,289.6656188964844,294.1499938964844,254.21188354492188,253.32833862304688,255.14697265625,254.24542236328125,287.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765738357396913e-09,0.0010248064063489,-0.0220152121037244,0.0,0.0,0.0,-0.0091583700850605,60.0,-23.54534149169922,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,9.613841393729672e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001012383509078,290.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.477433246094733e-05,289.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0001012384236673,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0004802304611075,289.6585388183594,294.1499938964844,254.2042694091797,253.32164001464844,255.138427734375,254.23898315429688,287.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711155352614242e-09,0.0010243395809084,-0.0218722820281982,0.0,0.0,0.0,-0.0091313105076551,60.0,-23.53252220153809,-0.0,-7.154093850658684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,9.60632023634389e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001011591521091,290.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.47158337617293e-05,289.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001011592175927,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.0004798547597602,289.6443786621094,294.1499938964844,254.1890411376953,253.3082427978516,255.1213531494141,254.2256774902344,287.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617439206659583e-09,0.0010235381778329,-0.0216268748044967,0.0,0.0,0.0,-0.0090848514810204,60.0,-23.510114669799805,-0.0,-7.142903513113198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,9.60632023634389e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001011591521091,290.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.47158337617293e-05,289.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001011592175927,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.0004798547597602,289.6443786621094,294.1499938964844,254.1890411376953,253.3082427978516,255.1213531494141,254.2256774902344,287.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617439206659583e-09,0.0010235381778329,-0.0216268748044967,0.0,0.0,0.0,-0.0090848514810204,60.0,-23.510114669799805,-0.0,-7.142903513113198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.600183693692088e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0001010945270536,290.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,7.466810347978026e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,0.0001010945998132,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,0.0004795482382178,289.63018798828125,294.1499938964844,254.17379760742188,253.2948608398437,255.1043243408203,254.21194458007807,287.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228930041193,8.54097326197234e-09,0.0010228843893855,-0.0214266348630189,0.0,0.0,0.0,-0.0090469447895884,60.0,-23.49126434326172,-0.0,-7.133779433843301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.600183693692088e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0001010945270536,290.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,7.466810347978026e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,0.0001010945998132,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,0.0004795482382178,289.63018798828125,294.1499938964844,254.17379760742188,253.2948608398437,255.1043243408203,254.21194458007807,287.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228930041193,8.54097326197234e-09,0.0010228843893855,-0.0214266348630189,0.0,0.0,0.0,-0.0090469447895884,60.0,-23.49126434326172,-0.0,-7.133779433843301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,9.59521858021617e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001010422420222,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,7.462948997272179e-05,289.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0001010423147818,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0004793002444785,289.615966796875,294.1499938964844,254.1585388183593,253.281494140625,255.0873260498047,254.1978454589844,287.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479108082326547e-09,0.0010223552817478,-0.0212646275758743,0.0,0.0,0.0,-0.0090162744745612,60.0,-23.47579574584961,-0.0,-7.126401868617904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,9.59521858021617e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001010422420222,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,7.462948997272179e-05,289.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0001010423147818,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0004793002444785,289.615966796875,294.1499938964844,254.1585388183593,253.281494140625,255.0873260498047,254.1978454589844,287.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479108082326547e-09,0.0010223552817478,-0.0212646275758743,0.0,0.0,0.0,-0.0090162744745612,60.0,-23.47579574584961,-0.0,-7.126401868617904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.591342677595094e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0001010014311759,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,7.459934568032622e-05,289.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001010014966595,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004791066457983,289.6017150878906,294.1499938964844,254.14321899414065,253.26809692382807,255.0703887939453,254.1834716796875,287.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430811604398514e-09,0.001021942240186,-0.0211381521075963,0.0,0.0,0.0,-0.0089923311024904,60.0,-23.46324920654297,-0.0,-7.120645051372777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.591342677595094e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0001010014311759,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,7.459934568032622e-05,289.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001010014966595,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0004791066457983,289.6017150878906,294.1499938964844,254.14321899414065,253.26809692382807,255.0703887939453,254.1834716796875,287.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430811604398514e-09,0.001021942240186,-0.0211381521075963,0.0,0.0,0.0,-0.0089923311024904,60.0,-23.46324920654297,-0.0,-7.120645051372777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.589705587131904e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001009841871564,290.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,7.458660547854379e-05,289.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.00010098425264,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.0004790248640347,289.5945739746094,294.1499938964844,254.1355438232422,253.2613983154297,255.0619201660156,254.1761932373047,287.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217761155217,8.410406593384323e-09,0.0010217677336186,-0.0210847184062004,0.0,0.0,0.0,-0.0089822160080075,60.0,-23.457921981811523,-0.0,-7.118213574131006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,9.588326065568252e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.000100969664345,290.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,7.457588071702048e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001009697298286,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.0004789559461642,289.5874328613281,294.1499938964844,254.1278533935547,253.25469970703125,255.053466796875,254.1688537597656,287.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393218564606286e-09,0.0010216208174824,-0.021039705723524,0.0,0.0,0.0,-0.0089736953377723,60.0,-23.45321655273437,-0.0,-7.116165079423808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.58607270149514e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001009459374472,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,7.455835293512791e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.0001009460029308,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0004788434307556,289.5730895996094,294.1499938964844,254.1124267578125,253.2412567138672,255.03659057617188,254.15408325195312,287.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365141468402726e-09,0.0010213806526735,-0.0209661778062582,0.0,0.0,0.0,-0.0089597757905721,60.0,-23.445077896118164,-0.0,-7.112820554766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.58607270149514e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001009459374472,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,7.455835293512791e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.0001009460029308,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0004788434307556,289.5730895996094,294.1499938964844,254.1124267578125,253.2412567138672,255.03659057617188,254.15408325195312,287.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365141468402726e-09,0.0010213806526735,-0.0209661778062582,0.0,0.0,0.0,-0.0089597757905721,60.0,-23.445077896118164,-0.0,-7.112820554766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,9.584464714862406e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,0.0001009289990179,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,7.454584556398913e-05,289.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,0.0001009290645015,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0004787630750797,289.5587463378906,294.1499938964844,254.096908569336,253.227783203125,255.0197296142578,254.1391448974609,287.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345092616934835e-09,0.0010212092893198,-0.0209136754274368,0.0,0.0,0.0,-0.0089498367160558,60.0,-23.4388427734375,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,9.584464714862406e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,0.0001009289990179,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,7.454584556398913e-05,289.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,0.0001009290645015,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0004787630750797,289.5587463378906,294.1499938964844,254.096908569336,253.227783203125,255.0197296142578,254.1391448974609,287.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345092616934835e-09,0.0010212092893198,-0.0209136754274368,0.0,0.0,0.0,-0.0089498367160558,60.0,-23.4388427734375,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.583339124219492e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001009171464829,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,7.453709258697927e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,0.0001009172119665,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0004787068755831,289.5443420410156,294.1499938964844,254.0813140869141,253.2142333984375,255.00289916992188,254.12403869628903,287.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331063838795671e-09,0.001021089265123,-0.0208769384771585,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.434120178222656,-0.0,-7.10876264520266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.583339124219492e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001009171464829,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,7.453709258697927e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,0.0001009172119665,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0004787068755831,289.5443420410156,294.1499938964844,254.0813140869141,253.2142333984375,255.00289916992188,254.12403869628903,287.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331063838795671e-09,0.001021089265123,-0.0208769384771585,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.434120178222656,-0.0,-7.10876264520266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.582618804415688e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001009095649351,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,7.453149009961635e-05,289.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0001009096304187,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0004786709323525,289.5299072265625,294.1499938964844,254.0655975341797,253.2006225585937,254.9860992431641,254.10877990722656,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.322088795864602e-09,0.0010210125474259,-0.0208534337580204,0.0,0.0,0.0,-0.0089384326711297,60.0,-23.43066024780273,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.582618804415688e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001009095649351,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,7.453149009961635e-05,289.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0001009096304187,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0004786709323525,289.5299072265625,294.1499938964844,254.0655975341797,253.2006225585937,254.9860992431641,254.10877990722656,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.322088795864602e-09,0.0010210125474259,-0.0208534337580204,0.0,0.0,0.0,-0.0089384326711297,60.0,-23.43066024780273,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,9.582372877048329e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001009069819701,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,7.452957652276382e-05,289.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001009070401778,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,0.000478658650536,289.5226745605469,294.1499938964844,254.0577087402344,253.1937866210937,254.9777069091797,254.10108947753903,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319022803959797e-09,0.0010209862375631,-0.020845403894782,0.0,0.0,0.0,-0.0089369127526879,60.0,-23.42929649353028,-0.0,-7.107328769961897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,9.582180064171553e-05,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.942626953125,0.0,0.0,0.000100904944702,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,7.45280776754953e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0001009050101856,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0004786489880643,289.51544189453125,294.1499938964844,254.04977416992188,253.1869354248047,254.9693145751953,254.09336853027344,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661228772873e-09,0.0010209656320512,-0.0208390913903713,0.0,0.0,0.0,-0.0089357178658247,60.0,-23.42811584472656,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.581902850186452e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.000100902027043,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,7.45259239920415e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0001009020925266,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0004786351637449,289.5009460449219,294.1499938964844,254.0338134765625,253.1731414794922,254.9525451660156,254.07781982421875,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.426210403442383,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.581902850186452e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.000100902027043,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,7.45259239920415e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0001009020925266,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0004786351637449,289.5009460449219,294.1499938964844,254.0338134765625,253.1731414794922,254.9525451660156,254.07781982421875,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.426210403442383,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,9.581673657521604e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.000100899618701,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,7.452414138242602e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0001008996769087,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004786237259395,289.4864196777344,294.1499938964844,254.0177154541016,253.15924072265625,254.935791015625,254.0621337890625,287.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.424684524536133,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,9.581673657521604e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.000100899618701,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,7.452414138242602e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0001008996769087,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004786237259395,289.4864196777344,294.1499938964844,254.0177154541016,253.15924072265625,254.935791015625,254.0621337890625,287.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.424684524536133,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,9.581394988344982e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001008966792142,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,7.4521973147057e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001008967374218,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0004786098143085,289.4718322753906,294.1499938964844,254.0014495849609,253.14523315429688,254.91905212402344,254.0463104248047,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.423301696777344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,9.581394988344982e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001008966792142,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,7.4521973147057e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001008967374218,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0004786098143085,289.4718322753906,294.1499938964844,254.0014495849609,253.14523315429688,254.91905212402344,254.0463104248047,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.423301696777344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,9.58092714427039e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0001008917533908,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.45183351682499e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0001008918115985,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0004785864439327,289.4572448730469,294.1499938964844,253.98501586914065,253.131088256836,254.90231323242188,254.0303192138672,287.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300978571185169e-09,0.0010208319872617,-0.0207981504499912,0.0,0.0,0.0,-0.0089279673993587,60.0,-23.421764373779297,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,9.58092714427039e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,0.0001008917533908,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.45183351682499e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0001008918115985,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0004785864439327,289.4572448730469,294.1499938964844,253.98501586914065,253.131088256836,254.90231323242188,254.0303192138672,287.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300978571185169e-09,0.0010208319872617,-0.0207981504499912,0.0,0.0,0.0,-0.0089279673993587,60.0,-23.421764373779297,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.58061427809298e-05,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,0.000100888457382,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,7.451589772244915e-05,289.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001008885155897,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.0004785708151757,289.4499206542969,294.1499938964844,253.9767303466797,253.1239471435547,254.89393615722656,254.02227783203125,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.42088508605957,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,9.580186451785266e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,0.0001008839535643,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,7.451257260981947e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,0.0001008840117719,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.000478549482068,289.4425964355469,294.1499938964844,253.9683990478516,253.1167907714844,254.8855743408203,254.0142059326172,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291746844690806e-09,0.0010207530576735,-0.0207739751785993,0.0,0.0,0.0,-0.008923390880227,60.0,-23.419857025146484,-0.0,-7.104081589659472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,9.579071047483012e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001008722101687,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,7.450389239238575e-05,289.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001008722611004,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,0.0004784937482327,289.42791748046875,294.1499938964844,253.9515838623047,253.1023406982422,254.86883544921875,253.99790954589844,287.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277839746995141e-09,0.0010206341976299,-0.0207375567406415,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.41728973388672,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
