time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524280,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,9.579071047483012e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001008722101687,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,7.450389239238575e-05,289.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001008722611004,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,0.0004784937482327,289.42791748046875,294.1499938964844,253.9515838623047,253.1023406982422,254.86883544921875,253.99790954589844,287.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277839746995141e-09,0.0010206341976299,-0.0207375567406415,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.41728973388672,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.577431774232537e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001008549515972,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,7.44911449146457e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001008550025289,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004784118791576,289.4132385253906,294.1499938964844,253.9345703125,253.0877227783203,254.85211181640625,253.98147583007807,287.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257414307877298e-09,0.0010204595746472,-0.0206840652972459,0.0,0.0,0.0,-0.0089063709601759,60.0,-23.41377830505371,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.577431774232537e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001008549515972,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,7.44911449146457e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001008550025289,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004784118791576,289.4132385253906,294.1499938964844,253.9345703125,253.0877227783203,254.85211181640625,253.98147583007807,287.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257414307877298e-09,0.0010204595746472,-0.0206840652972459,0.0,0.0,0.0,-0.0089063709601759,60.0,-23.41377830505371,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,9.575221338309348e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001008316685329,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,7.447395182680339e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001008317267405,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0004783014883287,289.39849853515625,294.1499938964844,253.9173278808593,253.0729217529297,254.8353729248047,253.96485900878903,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229869230547138e-09,0.0010202240664511,-0.0206119287759065,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.40915298461914,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,9.575221338309348e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001008316685329,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,7.447395182680339e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001008317267405,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0004783014883287,289.39849853515625,294.1499938964844,253.9173278808593,253.0729217529297,254.8353729248047,253.96485900878903,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229869230547138e-09,0.0010202240664511,-0.0206119287759065,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.40915298461914,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.572312410455196e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001008010367513,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,7.445132359862328e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.000100801087683,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0004781561729032,289.3837280273437,294.1499938964844,253.8998413085937,253.0579376220703,254.8186187744141,253.9480895996093,287.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193614675633398e-09,0.0010199140524491,-0.0205169841647148,0.0,0.0,0.0,-0.008874743245542,60.0,-23.40310859680176,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.572312410455196e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001008010367513,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,7.445132359862328e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.000100801087683,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0004781561729032,289.3837280273437,294.1499938964844,253.8998413085937,253.0579376220703,254.8186187744141,253.9480895996093,287.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193614675633398e-09,0.0010199140524491,-0.0205169841647148,0.0,0.0,0.0,-0.008874743245542,60.0,-23.40310859680176,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.570583642926068e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001007828323054,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,7.443788490490988e-05,289.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.000100782890513,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0004780698218382,289.3763427734375,294.1499938964844,253.8910217285156,253.0503692626953,254.81024169921875,253.93963623046875,287.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.17207634895567e-09,0.00101972988341,-0.0204605795443058,0.0,0.0,0.0,-0.008864065632224,60.0,-23.399534225463867,-0.0,-7.089843734320311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,9.56864023464732e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,0.0001007623650366,290.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,7.44227654649876e-05,289.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0001007624232443,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0004779727605637,289.36895751953125,294.1499938964844,253.8821258544922,253.0427398681641,254.80186462402344,253.93115234375,287.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530929625,8.147860164342546e-09,0.0010195227805525,-0.0203971602022647,0.0,0.0,0.0,-0.0088520608842372,60.0,-23.395511627197266,-0.0,-7.086963904612277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.564089123159648e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0001007144455797,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,7.43873679311946e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001007144965115,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.000477745430544,289.3541259765625,294.1499938964844,253.8641357421875,253.0273284912109,254.7850952148437,253.9140472412109,287.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190460598096,8.091152636779952e-09,0.001019037910737,-0.0202486515045166,0.0,0.0,0.0,-0.0088239479809999,60.0,-23.386154174804688,-0.0,-7.080223696220855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.564089123159648e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0001007144455797,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,7.43873679311946e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001007144965115,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.000477745430544,289.3541259765625,294.1499938964844,253.8641357421875,253.0273284912109,254.7850952148437,253.9140472412109,287.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190460598096,8.091152636779952e-09,0.001019037910737,-0.0202486515045166,0.0,0.0,0.0,-0.0088239479809999,60.0,-23.386154174804688,-0.0,-7.080223696220855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,9.558648889651522e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001006571546895,290.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,7.434505096171051e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0001006572056212,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0004774736589752,289.3392944335937,294.1499938964844,253.8458709716797,253.0116729736328,254.768310546875,253.89675903320312,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023364195253181e-09,0.0010184582788497,-0.0200711190700531,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.37482070922852,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,9.558648889651522e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001006571546895,290.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,7.434505096171051e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0001006572056212,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0004774736589752,289.3392944335937,294.1499938964844,253.8458709716797,253.0116729736328,254.768310546875,253.89675903320312,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023364195253181e-09,0.0010184582788497,-0.0200711190700531,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.37482070922852,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,9.552231495035812e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001005895755952,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.429514516843483e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001005896265269,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,0.0004771531384903,289.324462890625,294.1499938964844,253.8273162841797,252.99578857421875,254.7515106201172,253.8793029785156,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.361387252807617,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,9.552231495035812e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001005895755952,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.429514516843483e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001005896265269,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,0.0004771531384903,289.324462890625,294.1499938964844,253.8273162841797,252.99578857421875,254.7515106201172,253.8793029785156,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.361387252807617,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.544816566631198e-05,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001005114900181,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,7.42374686524272e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0001005115409498,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0004767827340401,289.3096008300781,294.1499938964844,253.8084716796875,252.97964477539065,254.73468017578125,253.8616638183593,287.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.345792770385746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.544816566631198e-05,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001005114900181,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,7.42374686524272e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0001005115409498,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0004767827340401,289.3096008300781,294.1499938964844,253.8084716796875,252.97964477539065,254.73468017578125,253.8616638183593,287.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.345792770385746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,9.540742030367257e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,0.000100468583696,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,7.420578185701743e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0001004686346277,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,0.0004765792109537,289.3021545410156,294.1499938964844,253.79893493652344,252.9714813232422,254.72625732421875,253.852783203125,287.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024844715399e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.337182998657227,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,9.536391007713974e-05,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,0.0001004227669909,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,7.417193410219625e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001004228179226,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0004763618635479,289.2947082519531,294.1499938964844,253.789306640625,252.9632263183593,254.7178192138672,253.84385681152344,287.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746035812772334e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.32796859741211,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,9.52691480051726e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001003229845082,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,7.409823592752218e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001003230354399,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004758885479532,289.27978515625,294.1499938964844,253.7698211669922,252.946533203125,254.7009429931641,253.82586669921875,287.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972919976855e-09,0.0010150774614885,-0.0190355964004993,0.0,0.0,0.0,-0.008594331331551,60.0,-23.307966232299805,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,9.52691480051726e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001003229845082,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,7.409823592752218e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001003230354399,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004758885479532,289.27978515625,294.1499938964844,253.7698211669922,252.946533203125,254.7009429931641,253.82586669921875,287.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972919976855e-09,0.0010150774614885,-0.0190355964004993,0.0,0.0,0.0,-0.008594331331551,60.0,-23.307966232299805,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,9.516516729490831e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001002134813461,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.401735638268292e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001002135322778,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.000475369131891,289.264892578125,294.1499938964844,253.75,252.92955017089844,254.6840209960937,253.8076934814453,287.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.28563690185547,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,9.516516729490831e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001002134813461,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.401735638268292e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001002135322778,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.000475369131891,289.264892578125,294.1499938964844,253.75,252.92955017089844,254.6840209960937,253.8076934814453,287.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498411669359939e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.28563690185547,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,9.505120397079736e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001000934789772,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,7.392872794298455e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001000935299089,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0004747998900711,289.2499694824219,294.1499938964844,253.72999572753903,252.9124298095703,254.6670684814453,253.78936767578125,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356426134919047e-09,0.0010127555578947,-0.0183243844658136,0.0,0.0,0.0,-0.0084597142413258,60.0,-23.26125907897949,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,9.505120397079736e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001000934789772,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,7.392872794298455e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001000935299089,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0004747998900711,289.2499694824219,294.1499938964844,253.72999572753903,252.9124298095703,254.6670684814453,253.78936767578125,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356426134919047e-09,0.0010127555578947,-0.0183243844658136,0.0,0.0,0.0,-0.0084597142413258,60.0,-23.26125907897949,-0.0,-6.993180790004774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,9.492992103332654e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,9.996575681725516e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,7.383438787655905e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,9.996580774895848e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0004741940356325,289.2350158691406,294.1499938964844,253.7100067138672,252.8953399658203,254.6501007080078,253.77096557617188,287.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205308794056009e-09,0.0010114633478224,-0.0179285779595375,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.2347412109375,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,9.492992103332654e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,9.996575681725516e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,7.383438787655905e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,9.996580774895848e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0004741940356325,289.2350158691406,294.1499938964844,253.7100067138672,252.8953399658203,254.6501007080078,253.77096557617188,287.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205308794056009e-09,0.0010114633478224,-0.0179285779595375,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.2347412109375,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.486712224315852e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,9.989962563849986e-05,290.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,7.378554437309504e-05,289.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,9.989966929424554e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.000473880325444,289.2275695800781,294.1499938964844,253.6999969482422,252.8867950439453,254.6415863037109,253.76173400878903,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127063383904897e-09,0.0010107943089678,-0.0177236348390579,0.0,0.0,0.0,-0.008346009068191,60.0,-23.220792770385746,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.4803559477441e-05,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,9.983269410440698e-05,290.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,7.373611151706427e-05,289.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.983274503611028e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0004735628608614,289.2200927734375,294.1499938964844,253.69000244140625,252.8782653808593,254.6330718994141,253.7525177001953,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478738400936444e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.20659065246582,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,9.46754080359824e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,9.969774691853672e-05,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,7.363643817370757e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,9.96977905742824e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004729227221105,289.20513916015625,294.1499938964844,253.6699981689453,252.8612060546875,254.61602783203125,253.7340850830078,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.177703857421875,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,9.46754080359824e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,9.969774691853672e-05,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,7.363643817370757e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,9.96977905742824e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004729227221105,289.20513916015625,294.1499938964844,253.6699981689453,252.8612060546875,254.61602783203125,253.7340850830078,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.177703857421875,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.454796236241236e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.95635346043855e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.353731052717194e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,9.956357826013118e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0004722860758192,289.190185546875,294.1499938964844,253.6499938964844,252.8441772460937,254.5989532470703,253.71568298339844,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.14863395690918,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.454796236241236e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.95635346043855e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,7.353731052717194e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,9.956357826013118e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0004722860758192,289.190185546875,294.1499938964844,253.6499938964844,252.8441772460937,254.5989532470703,253.71568298339844,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.14863395690918,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,9.442461305297913e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,9.943364420905708e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,7.344137702602893e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.94336951407604e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0004716699477285,289.1752319335937,294.1499938964844,253.6300048828125,252.8271484375,254.58184814453125,253.69729614257807,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575733291214192e-09,0.0010060798376798,-0.0162795111536979,0.0,0.0,0.0,-0.0080726910382509,60.0,-23.12019157409668,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,9.442461305297913e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,9.943364420905708e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,7.344137702602893e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.94336951407604e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0004716699477285,289.1752319335937,294.1499938964844,253.6300048828125,252.8271484375,254.58184814453125,253.69729614257807,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575733291214192e-09,0.0010060798376798,-0.0162795111536979,0.0,0.0,0.0,-0.0080726910382509,60.0,-23.12019157409668,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.430658974451944e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.930936357704924e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,7.334957626881078e-05,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,9.930940723279492e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0004710804205387,289.1602478027344,294.1499938964844,253.6100006103516,252.8101348876953,254.5647125244141,253.678939819336,287.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428687360227059e-09,0.0010048224357888,-0.015894329175353,0.0,0.0,0.0,-0.007999793626368,60.0,-23.09273338317871,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.430658974451944e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.930936357704924e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,7.334957626881078e-05,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,9.930940723279492e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0004710804205387,289.1602478027344,294.1499938964844,253.6100006103516,252.8101348876953,254.5647125244141,253.678939819336,287.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428687360227059e-09,0.0010048224357888,-0.015894329175353,0.0,0.0,0.0,-0.007999793626368,60.0,-23.09273338317871,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.42505430430174e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.925034100888296e-05,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914245605469,0.0,0.0,7.33059860067442e-05,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,9.925038466462864e-05,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,0.0004708004416897,289.1527709960937,294.1499938964844,253.6000061035156,252.8016357421875,254.5561370849609,253.6697692871093,287.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358855664245766e-09,0.0010042252251878,-0.0157114043831825,0.0,0.0,0.0,-0.0079651745036244,60.0,-23.07961654663086,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50665283203125,0.0,0.0,9.4196991994977e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,9.919395233737303e-05,290.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,7.326433842536062e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.919399599311872e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0004705329774878,289.1452941894531,294.1499938964844,253.58999633789065,252.7931365966797,254.54754638671875,253.6605987548828,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292136589536312e-09,0.0010036547901108,-0.0155366323888301,0.0,0.0,0.0,-0.0079320995137095,60.0,-23.06703186035156,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
