time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526620,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,9.40979371080175e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.908964420901611e-05,290.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.318729331018403e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,9.90896878647618e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0004700381541624,289.1303100585937,294.1499938964844,253.57000732421875,252.7761383056641,254.5303497314453,253.6422576904297,287.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168718424959252e-09,0.0010025993688032,-0.0152133330702781,0.0,0.0,0.0,-0.0078709153458476,60.0,-23.04345703125,-0.0,-6.853611012047622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,9.40979371080175e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.908964420901611e-05,290.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.318729331018403e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,9.90896878647618e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0004700381541624,289.1303100585937,294.1499938964844,253.57000732421875,252.7761383056641,254.5303497314453,253.6422576904297,287.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168718424959252e-09,0.0010025993688032,-0.0152133330702781,0.0,0.0,0.0,-0.0078709153458476,60.0,-23.04345703125,-0.0,-6.853611012047622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.401004354003815e-05,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.899708675220607e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.311892841244116e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.899713040795176e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.00046959912288,289.11529541015625,294.1499938964844,253.5500030517578,252.7591552734375,254.5131225585937,253.62388610839844,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.0592091344346954e-09,0.0010016629239544,-0.0149264642968773,0.0,0.0,0.0,-0.0078166266903281,60.0,-23.02272224426269,-0.0,-6.840812716291111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.401004354003815e-05,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.899708675220607e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.311892841244116e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.899713040795176e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.00046959912288,289.11529541015625,294.1499938964844,253.5500030517578,252.7591552734375,254.5131225585937,253.62388610839844,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.0592091344346954e-09,0.0010016629239544,-0.0149264642968773,0.0,0.0,0.0,-0.0078166266903281,60.0,-23.02272224426269,-0.0,-6.840812716291111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.393545042257756e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.891853551380336e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,7.306090992642567e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.891857916954903e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,0.0004692265065386,289.1003112792969,294.1499938964844,253.52999877929688,252.74215698242188,254.495849609375,253.6054534912109,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008740937337,5.9662697005080645e-09,0.0010008681565523,-0.0146829979494214,0.0,0.0,0.0,-0.0077705522999167,60.0,-23.004825592041016,-0.0,-6.829960597087847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.393545042257756e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.891853551380336e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,7.306090992642567e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.891857916954903e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,0.0004692265065386,289.1003112792969,294.1499938964844,253.52999877929688,252.74215698242188,254.495849609375,253.6054534912109,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008740937337,5.9662697005080645e-09,0.0010008681565523,-0.0146829979494214,0.0,0.0,0.0,-0.0077705522999167,60.0,-23.004825592041016,-0.0,-6.829960597087847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.38746306928806e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.885449253488332e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,7.301360892597586e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.8854536190629e-05,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0004689227498602,289.0852966308594,294.1499938964844,253.509994506836,252.7251739501953,254.47854614257807,253.58694458007807,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002260096371,5.890497423166607e-09,0.001000220188871,-0.0144845023751258,0.0,0.0,0.0,-0.0077329883351922,60.0,-22.99028968811035,-0.0,-6.82112002436952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.38746306928806e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.885449253488332e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,7.301360892597586e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.8854536190629e-05,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0004689227498602,289.0852966308594,294.1499938964844,253.509994506836,252.7251739501953,254.47854614257807,253.58694458007807,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002260096371,5.890497423166607e-09,0.001000220188871,-0.0144845023751258,0.0,0.0,0.0,-0.0077329883351922,60.0,-22.99028968811035,-0.0,-6.82112002436952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,9.384968871017918e-05,290.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,9.882822632789612e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,7.299421122297645e-05,289.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.88282627076842e-05,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0004687981272581,289.0777893066406,294.1499938964844,253.5,252.7166748046875,254.46987915039065,253.57765197753903,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999602334573,5.8594151752799925e-09,0.0009999542962759,-0.0144030777737498,0.0,0.0,0.0,-0.0077175796031951,60.0,-22.984424591064453,-0.0,-6.817494835331672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,9.38283046707511e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,9.880570723908022e-05,290.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,7.297757838387042e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,9.88057508948259e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0004686913162004,289.0702514648437,294.1499938964844,253.4900054931641,252.7081756591797,254.46121215820312,253.56832885742188,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997322922572,5.832774707670296e-09,0.0009997264714911,-0.0143332881852984,0.0,0.0,0.0,-0.0077043725177645,60.0,-22.979381561279297,-0.0,-6.814388342490929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.379703988088296e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,9.877278353087604e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,7.295326213352382e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.877282718662173e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.00046853517415,289.0552062988281,294.1499938964844,253.47000122070312,252.691162109375,254.4438323974609,253.549560546875,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993991116061,5.793820534449878e-09,0.0009993934072554,-0.0142312413081526,0.0,0.0,0.0,-0.0076850610785186,60.0,-22.97185134887696,-0.0,-6.809847974409422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.379703988088296e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,9.877278353087604e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,7.295326213352382e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.877282718662173e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.00046853517415,289.0552062988281,294.1499938964844,253.47000122070312,252.691162109375,254.4438323974609,253.549560546875,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993991116061,5.793820534449878e-09,0.0009993934072554,-0.0142312413081526,0.0,0.0,0.0,-0.0076850610785186,60.0,-22.97185134887696,-0.0,-6.809847974409422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013977050781,0.0,0.0,9.37793156481348e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.875412069959566e-05,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,7.293947419384494e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,9.875415707938372e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,0.0004684466111939,289.0401306152344,294.1499938964844,253.4499969482422,252.6741485595703,254.4264068603516,253.53062438964844,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.0141733679920434,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.96800804138184,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013977050781,0.0,0.0,9.37793156481348e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.875412069959566e-05,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,7.293947419384494e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,9.875415707938372e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,0.0004684466111939,289.0401306152344,294.1499938964844,253.4499969482422,252.6741485595703,254.4264068603516,253.53062438964844,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.0141733679920434,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.96800804138184,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.377519018016756e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.874976967694238e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,7.293626549653709e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.874981333268806e-05,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,0.0004684260056819,289.0250549316406,294.1499938964844,253.42999267578125,252.6571350097656,254.408935546875,253.51150512695312,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584543209774e-09,0.0009991603437811,-0.0141598908230662,0.0,0.0,0.0,-0.0076715587638318,60.0,-22.96733665466309,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.377519018016756e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.874976967694238e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,7.293626549653709e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.874981333268806e-05,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,0.0004684260056819,289.0250549316406,294.1499938964844,253.42999267578125,252.6571350097656,254.408935546875,253.51150512695312,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584543209774e-09,0.0009991603437811,-0.0141598908230662,0.0,0.0,0.0,-0.0076715587638318,60.0,-22.96733665466309,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.378436516271904e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,9.875943942461164e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,7.29434032109566e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,9.87594758043997e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0004684718442149,289.00994873046875,294.1499938964844,253.4100036621093,252.6400909423828,254.39141845703125,253.49220275878903,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778014511292895e-09,0.0009992580162361,-0.0141898347064852,0.0,0.0,0.0,-0.0076772249303758,60.0,-22.97002410888672,-0.0,-6.808005537095596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.378436516271904e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,9.875943942461164e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,7.29434032109566e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,9.87594758043997e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0004684718442149,289.00994873046875,294.1499938964844,253.4100036621093,252.6400909423828,254.39141845703125,253.49220275878903,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778014511292895e-09,0.0009992580162361,-0.0141898347064852,0.0,0.0,0.0,-0.0076772249303758,60.0,-22.97002410888672,-0.0,-6.808005537095596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.379312541568652e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,9.87686653388664e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,7.295022078324109e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.876870171865448e-05,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,0.0004685156454797,289.0023803710937,294.1499938964844,253.3999938964844,252.63156127929688,254.3826446533203,253.4824676513672,287.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931556338639e-09,0.0009993513813242,-0.0142184337601065,0.0,0.0,0.0,-0.0076826368458569,60.0,-22.972545623779297,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.380469418829308e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,9.878083801595494e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,7.295921386685222e-05,289.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,9.878088167170064e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,0.0004685733874794,288.9947814941406,294.1499938964844,253.38999938964844,252.6230316162109,254.3738555908203,253.47267150878903,287.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033364780385455e-09,0.0009994745487347,-0.0142561700195074,0.0,0.0,0.0,-0.0076897777616977,60.0,-22.975772857666016,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.38352386583574e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.881301230052486e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.298296986846253e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.881304868031292e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0004687260079663,288.9796447753906,294.1499938964844,253.3699951171875,252.6059417724609,254.3562469482422,253.45294189453125,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558718264102,0.0,0.0,0.0,-0.0077086449600756,60.0,-22.984060287475582,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,9.38352386583574e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.881301230052486e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.298296986846253e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.881304868031292e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0004687260079663,288.9796447753906,294.1499938964844,253.3699951171875,252.6059417724609,254.3562469482422,253.45294189453125,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558718264102,0.0,0.0,0.0,-0.0077086449600756,60.0,-22.984060287475582,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,9.387445606989786e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.885430335998537e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,7.301347068278119e-05,289.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.885434701573104e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0004689218767452,288.9644470214844,294.1499938964844,253.3500061035156,252.58883666992188,254.33859252929688,253.43299865722656,287.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890246956852252e-09,0.0010002177441492,-0.0144838467240333,0.0,0.0,0.0,-0.0077328630723059,60.0,-22.9947566986084,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,9.387445606989786e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.885430335998537e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,7.301347068278119e-05,289.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.885434701573104e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0004689218767452,288.9644470214844,294.1499938964844,253.3500061035156,252.58883666992188,254.33859252929688,253.43299865722656,287.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890246956852252e-09,0.0010002177441492,-0.0144838467240333,0.0,0.0,0.0,-0.0077328630723059,60.0,-22.9947566986084,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,9.391928324475884e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.890150977298616e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.304833707166836e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.890154615277424e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,0.0004691458016168,288.94921875,294.1499938964844,253.3300018310547,252.5717163085937,254.3208770751953,253.4128570556641,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.00721740722656,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,9.391928324475884e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.890150977298616e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.304833707166836e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.890154615277424e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,0.0004691458016168,288.94921875,294.1499938964844,253.3300018310547,252.5717163085937,254.3208770751953,253.4128570556641,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.00721740722656,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.396733366884293e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.895211405819282e-05,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,7.308571366593242e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,9.895215043798088e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0004693858500104,288.9339904785156,294.1499938964844,253.3099975585937,252.5545654296875,254.3031311035156,253.3925628662109,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.02077865600586,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.396733366884293e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.895211405819282e-05,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,7.308571366593242e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,9.895215043798088e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0004693858500104,288.9339904785156,294.1499938964844,253.3099975585937,252.5545654296875,254.3031311035156,253.3925628662109,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.02077865600586,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,9.399178088642655e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.89778563962318e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,7.310472574317828e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,9.897789277601988e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,0.000469507969683,288.92633056640625,294.1499938964844,253.3000030517578,252.5459747314453,254.29421997070312,253.38235473632807,286.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.027809143066406,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,9.401608258485794e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,9.900344593916088e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,7.312362140510231e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554016113281,0.0,0.0,9.900348231894895e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0004696293617598,288.918701171875,294.1499938964844,253.2899932861328,252.5373687744141,254.28530883789065,253.37213134765625,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.034881591796875,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.40630052355118e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,9.90528569673188e-05,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,7.316011760849506e-05,289.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.905289334710687e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,0.0004698637349065,288.90338134765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2674560546875,253.35159301757807,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.048847198486328,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.40630052355118e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,9.90528569673188e-05,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,7.316011760849506e-05,289.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.905289334710687e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,0.0004698637349065,288.90338134765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2674560546875,253.35159301757807,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.048847198486328,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.410688653588296e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,9.909906657412648e-05,289.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,7.319424912566319e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,9.909910295391457e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0004700829449575,288.8880615234375,294.1499938964844,253.25,252.50289916992188,254.2495574951172,253.3309936523437,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.06232643127441,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.410688653588296e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,9.909906657412648e-05,289.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,7.319424912566319e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,9.909910295391457e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0004700829449575,288.8880615234375,294.1499938964844,253.25,252.50289916992188,254.2495574951172,253.3309936523437,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.06232643127441,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.414539817953482e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.913962276186794e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,7.322420424316078e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,9.9139659141656e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0004702753503806,288.8727111816406,294.1499938964844,253.22999572753903,252.485595703125,254.2316131591797,253.31036376953125,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.07480430603028,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.414539817953482e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.913962276186794e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,7.322420424316078e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,9.9139659141656e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0004702753503806,288.8727111816406,294.1499938964844,253.22999572753903,252.485595703125,254.2316131591797,253.31036376953125,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.07480430603028,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,9.417763067176566e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,9.91735651041381e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,7.324926991714165e-05,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,9.917359420796856e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004704363236669,288.8573303222656,294.1499938964844,253.2100067138672,252.46826171875,254.213623046875,253.28973388671875,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.085832595825195,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,9.417763067176566e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,9.91735651041381e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,7.324926991714165e-05,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,9.917359420796856e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004704363236669,288.8573303222656,294.1499938964844,253.2100067138672,252.46826171875,254.213623046875,253.28973388671875,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.085832595825195,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,9.419099660590292e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466125488281,0.0,0.0,9.918764408212156e-05,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,7.325967453652993e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18798828125,0.0,0.0,9.918768046190962e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0004705031460616,288.8496398925781,294.1499938964844,253.1999969482422,252.45957946777344,254.20462036132807,253.2794342041016,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.09075164794922,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
