time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528960,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.420218702871352e-05,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,9.919942385749891e-05,289.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,7.326837658183649e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,9.919946023728698e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,0.0004705590254161,288.8419189453125,294.1499938964844,253.19000244140625,252.4508819580078,254.1956024169922,253.2691345214844,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037154424935,6.29854035594235e-09,0.0010037090396508,-0.0155534092336893,0.0,0.0,0.0,-0.0079352715983986,60.0,-23.095190048217773,-0.0,-6.86879815248176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,9.421801223652436e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,9.9216093076393e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,7.328068022616208e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.921612945618108e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0004706381005235,288.8265075683594,294.1499938964844,253.1699981689453,252.4334716796875,254.1775360107422,253.2486114501953,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038840118795,6.3182565845920635e-09,0.0010038777254521,-0.0156050557270646,0.0,0.0,0.0,-0.0079450467601418,60.0,-23.102598190307617,-0.0,-6.87110599528751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,9.421801223652436e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,9.9216093076393e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,7.328068022616208e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.921612945618108e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0004706381005235,288.8265075683594,294.1499938964844,253.1699981689453,252.4334716796875,254.1775360107422,253.2486114501953,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038840118795,6.3182565845920635e-09,0.0010038777254521,-0.0156050557270646,0.0,0.0,0.0,-0.0079450467601418,60.0,-23.102598190307617,-0.0,-6.87110599528751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.422421862836929e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.922262688633054e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,7.328550418606028e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,9.9222655990161e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,0.0004706690669991,288.8110656738281,294.1499938964844,253.1499938964844,252.4160003662109,254.1594390869141,253.2281494140625,286.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325980184129776e-09,0.0010039438493549,-0.0156252868473529,0.0,0.0,0.0,-0.007948875427246,60.0,-23.10785484313965,-0.0,-6.87201051619013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.422421862836929e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,9.922262688633054e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,7.328550418606028e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,9.9222655990161e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,0.0004706690669991,288.8110656738281,294.1499938964844,253.1499938964844,252.4160003662109,254.1594390869141,253.2281494140625,286.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325980184129776e-09,0.0010039438493549,-0.0156252868473529,0.0,0.0,0.0,-0.007948875427246,60.0,-23.10785484313965,-0.0,-6.87201051619013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.42298283916898e-05,290.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,9.922853496391326e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,7.32898770365864e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,9.922857134370132e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0004706971230916,288.79559326171875,294.1499938964844,253.1300048828125,252.39846801757807,254.14129638671875,253.2077789306641,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040099732577,6.332972812828075e-09,0.001004003570415,-0.0156436040997505,0.0,0.0,0.0,-0.0079523418098688,60.0,-23.11165428161621,-0.0,-6.872829061421727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.42298283916898e-05,290.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,9.922853496391326e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,7.32898770365864e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,9.922857134370132e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0004706971230916,288.79559326171875,294.1499938964844,253.1300048828125,252.39846801757807,254.14129638671875,253.2077789306641,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040099732577,6.332972812828075e-09,0.001004003570415,-0.0156436040997505,0.0,0.0,0.0,-0.0079523418098688,60.0,-23.11165428161621,-0.0,-6.872829061421727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.424309973837808e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.175537109375,0.0,0.0,9.924251207849012e-05,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,7.330019434448332e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.924254845827818e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0004707634216174,288.7801208496094,294.1499938964844,253.1100006103516,252.3809051513672,254.1231231689453,253.1874389648437,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041513014584,6.349504921843163e-09,0.0010041448986157,-0.0156869124621152,0.0,0.0,0.0,-0.0079605374485254,60.0,-23.1164493560791,-0.0,-6.874764579833936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.424309973837808e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.175537109375,0.0,0.0,9.924251207849012e-05,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,7.330019434448332e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.924254845827818e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0004707634216174,288.7801208496094,294.1499938964844,253.1100006103516,252.3809051513672,254.1231231689453,253.1874389648437,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041513014584,6.349504921843163e-09,0.0010041448986157,-0.0156869124621152,0.0,0.0,0.0,-0.0079605374485254,60.0,-23.1164493560791,-0.0,-6.874764579833936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.425256575923412e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,9.925248014042154e-05,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,7.330755761358887e-05,289.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,9.92525165202096e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0004708107153419,288.7723693847656,294.1499938964844,253.1000061035156,252.37210083007807,254.1140289306641,253.17727661132807,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042521171271,6.3612977108107324e-09,0.0010042457142844,-0.0157178025692701,0.0,0.0,0.0,-0.0079663833603262,60.0,-23.11945152282715,-0.0,-6.876145874912254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.426412725588308e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15972900390625,0.0,0.0,9.926465281751008e-05,289.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,7.33165506972e-05,289.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050109863281,0.0,0.0,9.926468919729814e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,0.0004708684573415,288.7645874023437,294.1499938964844,253.08999633789065,252.36328125,254.1049194335937,253.1671142578125,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375700412064589e-09,0.0010043688816949,-0.0157555304467678,0.0,0.0,0.0,-0.0079735238105058,60.0,-23.122936248779297,-0.0,-6.877832703366948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,9.429256897419692e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,9.929460793500766e-05,289.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,7.333866960834712e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.929463703883812e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0004710105422418,288.74908447265625,294.1499938964844,253.07000732421875,252.3456268310547,254.0866851806641,253.14675903320312,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111302933156375e-09,0.0010046717943623,-0.0158483386039733,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.131214141845703,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,9.429256897419692e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,9.929460793500766e-05,289.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,7.333866960834712e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.929463703883812e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0004710105422418,288.74908447265625,294.1499938964844,253.07000732421875,252.3456268310547,254.0866851806641,253.14675903320312,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111302933156375e-09,0.0010046717943623,-0.0158483386039733,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.131214141845703,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.432750812266022e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,9.933139517670496e-05,289.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,7.336584531003609e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.933142428053544e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0004711850488092,288.7335205078125,294.1499938964844,253.0500030517578,252.3279266357422,254.06838989257807,253.1263732910156,286.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454655920862251e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.14124870300293,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.432750812266022e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,9.933139517670496e-05,289.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,7.336584531003609e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.933142428053544e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0004711850488092,288.7335205078125,294.1499938964844,253.0500030517578,252.3279266357422,254.06838989257807,253.1263732910156,286.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454655920862251e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.14124870300293,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.436733671464026e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.937333379639313e-05,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.339681906159967e-05,289.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.937336290022358e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0004713840025942,288.71795654296875,294.1499938964844,253.02999877929688,252.3101959228516,254.05007934570312,253.1059112548828,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504271787832749e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.15266799926757,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.436733671464026e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.937333379639313e-05,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.339681906159967e-05,289.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.937336290022358e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0004713840025942,288.71795654296875,294.1499938964844,253.02999877929688,252.3101959228516,254.05007934570312,253.1059112548828,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504271787832749e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.15266799926757,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.441049041924998e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.941877942765132e-05,289.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,7.343039033003151e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,9.941880853148176e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,0.0004715995746664,288.7023620605469,294.1499938964844,253.009994506836,252.2924194335937,254.0317230224609,253.0854034423828,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.165128707885746,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,9.441049041924998e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.941877942765132e-05,289.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,7.343039033003151e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,9.941880853148176e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,0.0004715995746664,288.7023620605469,294.1499938964844,253.009994506836,252.2924194335937,254.0317230224609,253.0854034423828,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.165128707885746,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,9.443271846976133e-05,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08837890625,0.0,0.0,9.944219345925376e-05,289.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,7.344767800532281e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,9.94422225630842e-05,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0004717106348834,288.6945495605469,294.1499938964844,253.0,252.2835235595703,254.02252197265625,253.0751342773437,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.17161750793457,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,9.445509931538254e-05,290.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,9.946575301000848e-05,289.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,7.346508209593594e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.029052734375,0.0,0.0,9.946578211383894e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0004718224226962,288.6867370605469,294.1499938964844,252.9900054931641,252.2746124267578,254.0133209228516,253.0648498535156,286.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.178194046020508,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.44994026212953e-05,290.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.951240645023064e-05,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.349954103119671e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,9.951243555406108e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0004720436991192,288.6711120605469,294.1499938964844,252.97000122070312,252.2567901611328,253.99490356445312,253.0442657470703,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.19141960144043,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.44994026212953e-05,290.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.951240645023064e-05,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.349954103119671e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,9.951243555406108e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0004720436991192,288.6711120605469,294.1499938964844,252.97000122070312,252.2567901611328,253.99490356445312,253.0442657470703,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.19141960144043,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,9.454149403609335e-05,290.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.955673158401623e-05,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,7.353227556450292e-05,289.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.955676068784668e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,0.0004722539742942,288.65545654296875,294.1499938964844,252.9499969482422,252.23892211914065,253.97642517089844,253.023666381836,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.2043514251709,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,9.454149403609335e-05,290.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.955673158401623e-05,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,7.353227556450292e-05,289.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.955676068784668e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599365234375,0.0,0.0,0.0004722539742942,288.65545654296875,294.1499938964844,252.9499969482422,252.23892211914065,253.97642517089844,253.023666381836,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.2043514251709,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,9.45801948546432e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,9.959749149857088e-05,289.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.988037109375,0.0,0.0,7.35623762011528e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.959752060240136e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,0.00047244731104,288.6397705078125,294.1499938964844,252.92999267578125,252.22105407714844,253.9579315185547,253.0030517578125,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.216672897338867,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,9.45801948546432e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,9.959749149857088e-05,289.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.988037109375,0.0,0.0,7.35623762011528e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.959752060240136e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,0.00047244731104,288.6397705078125,294.1499938964844,252.92999267578125,252.22105407714844,253.9579315185547,253.0030517578125,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.216672897338867,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,9.461402078159152e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,9.963311458704992e-05,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,7.35886933398433e-05,289.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.96331436908804e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0004726162878796,288.6240539550781,294.1499938964844,252.9100036621093,252.20315551757807,253.9393920898437,252.9824676513672,286.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.2279109954834,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,9.461402078159152e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,9.963311458704992e-05,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,7.35886933398433e-05,289.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.96331436908804e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0004726162878796,288.6240539550781,294.1499938964844,252.9100036621093,252.20315551757807,253.9393920898437,252.9824676513672,286.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.2279109954834,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,9.46292930166237e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,9.964918717741966e-05,289.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,7.360056770266965e-05,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,9.964921628125012e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,0.0004726925690192,288.6161804199219,294.1499938964844,252.8999938964844,252.19419860839844,253.9301147460937,252.97218322753903,286.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.233154296875,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,9.464305912842974e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,9.966368816094472e-05,289.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,7.361127063632011e-05,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,9.96637172647752e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,0.0004727613413706,288.6083374023437,294.1499938964844,252.88999938964844,252.1852264404297,253.9208221435547,252.9619140625,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.23806953430176,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.466722258366644e-05,290.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.968913218472152e-05,289.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,7.363006443483755e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,9.9689161288552e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,0.0004728820349555,288.59259033203125,294.1499938964844,252.8699951171875,252.16729736328125,253.9022216796875,252.9413909912109,286.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086630936712,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.24700927734375,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,9.466722258366644e-05,290.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.968913218472152e-05,289.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,7.363006443483755e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,9.9689161288552e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,0.0004728820349555,288.59259033203125,294.1499938964844,252.8699951171875,252.16729736328125,253.9022216796875,252.9413909912109,286.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086630936712,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.24700927734375,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,9.468759526498616e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.971058898372576e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,7.364591147052124e-05,289.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.97106180875562e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0004729838110506,288.5768127441406,294.1499938964844,252.8500061035156,252.1493530273437,253.88360595703125,252.92092895507807,286.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.2548885345459,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,9.468759526498616e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.971058898372576e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,7.364591147052124e-05,289.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.97106180875562e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0004729838110506,288.5768127441406,294.1499938964844,252.8500061035156,252.1493530273437,253.88360595703125,252.92092895507807,286.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.2548885345459,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,9.47054650168866e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,9.972939733415842e-05,289.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,7.365980854956433e-05,289.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.972942643798888e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,0.0004730730724986,288.56103515625,294.1499938964844,252.8300018310547,252.13140869140625,253.8649444580078,252.9005126953125,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.261947631835938,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,9.47054650168866e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,9.972939733415842e-05,289.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,7.365980854956433e-05,289.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.972942643798888e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,0.0004730730724986,288.56103515625,294.1499938964844,252.8300018310547,252.13140869140625,253.8649444580078,252.9005126953125,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.261947631835938,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.472156671108678e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.974635759135708e-05,289.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,7.367233774857596e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,9.974638669518754e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.000473153515486,288.54522705078125,294.1499938964844,252.8099975585937,252.1134490966797,253.8462677001953,252.8801422119141,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.268524169921875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.472156671108678e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.974635759135708e-05,289.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,7.367233774857596e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,9.974638669518754e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.000473153515486,288.54522705078125,294.1499938964844,252.8099975585937,252.1134490966797,253.8462677001953,252.8801422119141,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.268524169921875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
