time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531300,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,9.472890087636188e-05,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,9.975407738238572e-05,289.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,7.367803482338786e-05,289.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,9.97541064862162e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,0.0004731901281047,288.5373229980469,294.1499938964844,252.8000030517578,252.10446166992188,253.8369140625,252.8699645996093,286.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.271608352661133,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.473595127929002e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,9.97615061351098e-05,289.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,7.368352089542896e-05,289.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,9.976153523894028e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,0.0004732253728434,288.5294189453125,294.1499938964844,252.7899932861328,252.09548950195312,253.8275451660156,252.8598175048828,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.27460289001465,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,9.474920079810543e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.977546142181382e-05,289.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,7.369382365141064e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.977548324968666e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0004732915549539,288.5135803222656,294.1499938964844,252.7700042724609,252.07752990722656,253.80880737304688,252.83950805664065,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.280357360839844,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,9.474920079810543e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.977546142181382e-05,289.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,7.369382365141064e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.977548324968666e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0004732915549539,288.5135803222656,294.1499938964844,252.7700042724609,252.07752990722656,253.80880737304688,252.83950805664065,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.280357360839844,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,9.476181003265084e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.97887400444597e-05,289.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,7.370363891823217e-05,289.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,9.978876914829016e-05,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,0.0004733545647468,288.49774169921875,294.1499938964844,252.75,252.0595703125,253.79005432128903,252.8192443847656,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.2858829498291,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,9.476181003265084e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.97887400444597e-05,289.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,7.370363891823217e-05,289.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,9.978876914829016e-05,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,0.0004733545647468,288.49774169921875,294.1499938964844,252.75,252.0595703125,253.79005432128903,252.8192443847656,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.2858829498291,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,9.477425192017108e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,9.980184404412284e-05,289.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.371330866590142e-05,289.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,9.980186587199567e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0004734167014248,288.4818725585937,294.1499938964844,252.72999572753903,252.04161071777344,253.77127075195312,252.7989959716797,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.29129981994629,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,9.477425192017108e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,9.980184404412284e-05,289.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.371330866590142e-05,289.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,9.980186587199567e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0004734167014248,288.4818725585937,294.1499938964844,252.72999572753903,252.04161071777344,253.77127075195312,252.7989959716797,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.29129981994629,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.478697029408067e-05,290.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,9.981523908209056e-05,289.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,7.372320396825671e-05,289.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,9.98152609099634e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.0004734802350867,288.46600341796875,294.1499938964844,252.7100067138672,252.023666381836,253.75245666503903,252.77877807617188,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.29672241210937,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.478697029408067e-05,290.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,9.981523908209056e-05,289.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,7.372320396825671e-05,289.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,9.98152609099634e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.0004734802350867,288.46600341796875,294.1499938964844,252.7100067138672,252.023666381836,253.75245666503903,252.77877807617188,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.29672241210937,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.479354048380628e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,9.982215124182404e-05,289.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.372831169050187e-05,289.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,9.982218034565447e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0004735130642075,288.45806884765625,294.1499938964844,252.6999969482422,252.0146942138672,253.7430419921875,252.76866149902344,286.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.29946517944336,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150634765625,0.0,0.0,9.48003216763027e-05,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,9.982929623220116e-05,289.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,7.373358675977215e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980651855469,0.0,0.0,9.9829318060074e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,0.0004735469410661,288.4501037597656,294.1499938964844,252.69000244140625,252.00572204589844,253.733627319336,252.7585601806641,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.30224609375,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,9.48146407608874e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,9.984437201637776e-05,289.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,7.374472625087947e-05,289.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.98443938442506e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0004736184782814,288.4342041015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7147674560547,252.7383575439453,286.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.307960510253903,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,9.48146407608874e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,9.984437201637776e-05,289.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,7.374472625087947e-05,289.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.98443938442506e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0004736184782814,288.4342041015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7147674560547,252.7383575439453,286.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.307960510253903,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,9.48300221352838e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,9.986057557398452e-05,289.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710266113281,0.0,0.0,7.375668792519718e-05,289.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.986059740185738e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0004736953123938,288.4183044433594,294.1499938964844,252.6499938964844,251.9698944091797,253.6958770751953,252.7181396484375,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.31391143798828,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,9.48300221352838e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,9.986057557398452e-05,289.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710266113281,0.0,0.0,7.375668792519718e-05,289.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.986059740185738e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0004736953123938,288.4183044433594,294.1499938964844,252.6499938964844,251.9698944091797,253.6958770751953,252.7181396484375,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.31391143798828,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.48466404224746e-05,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923583984375,0.0,0.0,9.987806697608904e-05,289.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,7.376961002591997e-05,289.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,9.987808880396189e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0004737783165182,288.40234375,294.1499938964844,252.6300048828125,251.9519958496093,253.676986694336,252.69793701171875,286.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.320144653320312,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.48466404224746e-05,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923583984375,0.0,0.0,9.987806697608904e-05,289.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,7.376961002591997e-05,289.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,9.987808880396189e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0004737783165182,288.40234375,294.1499938964844,252.6300048828125,251.9519958496093,253.676986694336,252.69793701171875,286.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.320144653320312,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75201416015625,0.0,0.0,9.486453200224788e-05,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.989691170630977e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,7.37835289328359e-05,289.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358093261719,0.0,0.0,9.98969335341826e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0004738676943816,288.38641357421875,294.1499938964844,252.6100006103516,251.9341278076172,253.6580505371093,252.6777191162109,286.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.326675415039062,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75201416015625,0.0,0.0,9.486453200224788e-05,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.989691170630977e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,7.37835289328359e-05,289.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358093261719,0.0,0.0,9.98969335341826e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0004738676943816,288.38641357421875,294.1499938964844,252.6100006103516,251.9341278076172,253.6580505371093,252.6777191162109,286.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.326675415039062,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441101074219,0.0,0.0,9.487399074714632e-05,290.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682189941406,0.0,0.0,9.990687249228358e-05,289.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,7.379088492598385e-05,289.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,9.990689432015644e-05,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,0.0004739149590022,288.37841796875,294.1499938964844,252.6000061035156,251.9252014160156,253.6485748291016,252.6676025390625,286.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.33006477355957,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.48838351177983e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,9.99172407318838e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,7.379853923339397e-05,289.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72021484375,0.0,0.0,9.991726255975664e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,0.0004739641153719,288.3704528808594,294.1499938964844,252.58999633789065,251.91629028320312,253.6390991210937,252.65750122070312,286.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.333539962768555,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72039794921875,0.0,0.0,9.490475349593908e-05,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,9.993927233153954e-05,289.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,7.38148155505769e-05,289.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,9.993929415941238e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.000474068627227,288.3544616699219,294.1499938964844,252.57000732421875,251.89846801757807,253.62013244628903,252.63726806640625,286.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.34076499938965,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72039794921875,0.0,0.0,9.490475349593908e-05,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,9.993927233153954e-05,289.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,7.38148155505769e-05,289.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,9.993929415941238e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.000474068627227,288.3544616699219,294.1499938964844,252.57000732421875,251.89846801757807,253.62013244628903,252.63726806640625,286.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.34076499938965,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,9.492771641816944e-05,290.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.996344306273386e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927795410156,0.0,0.0,7.38326707505621e-05,289.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,9.996347216656432e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0004741833254229,288.3384704589844,294.1499938964844,252.5500030517578,251.8806610107422,253.60113525390625,252.6170196533203,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.348438262939453,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,9.492771641816944e-05,290.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.996344306273386e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927795410156,0.0,0.0,7.38326707505621e-05,289.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,9.996347216656432e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0004741833254229,288.3384704589844,294.1499938964844,252.5500030517578,251.8806610107422,253.60113525390625,252.6170196533203,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.348438262939453,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.688720703125,0.0,0.0,9.495403355685994e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.999115718528628e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,7.38531380193308e-05,289.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,9.999117901315913e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0004743147583212,288.32244873046875,294.1499938964844,252.5303192138672,251.8632354736328,253.5821228027344,252.59678649902344,286.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117253987118,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.35664939880371,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.688720703125,0.0,0.0,9.495403355685994e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,9.999115718528628e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,7.38531380193308e-05,289.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,9.999117901315913e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0004743147583212,288.32244873046875,294.1499938964844,252.5303192138672,251.8632354736328,253.5821228027344,252.59678649902344,286.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117253987118,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.35664939880371,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,9.498518193140626e-05,290.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956481933594,0.0,0.0,0.0001000239572022,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,7.387736695818603e-05,289.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.00010002397903,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.0004744703765027,288.3064270019531,294.1499938964844,252.5112762451172,251.84646606445312,253.56309509277344,252.5767364501953,286.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.36555862426757,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,9.498518193140626e-05,290.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956481933594,0.0,0.0,0.0001000239572022,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,7.387736695818603e-05,289.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,0.00010002397903,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.0004744703765027,288.3064270019531,294.1499938964844,252.5112762451172,251.84646606445312,253.56309509277344,252.5767364501953,286.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.36555862426757,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,9.500241867499426e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0001000421107164,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,7.389077654806897e-05,289.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,0.0001000421325443,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,0.000474556494737,288.2984313964844,294.1499938964844,252.50196838378903,251.8383026123047,253.5535888671875,252.56678771972656,286.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.370267868041992,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.502113243797794e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0001000618140096,289.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,7.390532846329734e-05,289.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,0.0001000618358375,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68798828125,0.0,0.0,0.0004746499471366,288.2904052734375,294.1499938964844,252.4927978515625,251.830307006836,253.5440826416016,252.55691528320312,286.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.37520217895508,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.506211790721864e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0001001049822662,289.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,7.393720443360507e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,0.000100105004094,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67169189453125,0.0,0.0,0.0004748546925839,288.2743225097656,294.1499938964844,252.474853515625,251.8147125244141,253.52505493164065,252.53738403320312,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.38565254211425,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.506211790721864e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0001001049822662,289.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,7.393720443360507e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62628173828125,0.0,0.0,0.000100105004094,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67169189453125,0.0,0.0,0.0004748546925839,288.2743225097656,294.1499938964844,252.474853515625,251.8147125244141,253.52505493164065,252.53738403320312,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.38565254211425,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252136230469,0.0,0.0,9.51084803091362e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,0.0001001538039417,289.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,7.397326407954097e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001001538257696,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,0.0004750863008666,288.2582702636719,294.1499938964844,252.45741271972656,251.79962158203125,253.5060577392578,252.51821899414065,286.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.39705467224121,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252136230469,0.0,0.0,9.51084803091362e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,0.0001001538039417,289.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,7.397326407954097e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001001538257696,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554260253906,0.0,0.0,0.0004750863008666,288.2582702636719,294.1499938964844,252.45741271972656,251.79962158203125,253.5060577392578,252.51821899414065,286.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.39705467224121,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.516000136500224e-05,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,0.0001002080607577,289.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,7.401334005407989e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001002080753096,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,0.0004753436660394,288.2421569824219,294.1499938964844,252.44039916992188,251.78501892089844,253.4870758056641,252.4994354248047,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.4094181060791,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.516000136500224e-05,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,0.0001002080607577,289.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,7.401334005407989e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001002080753096,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,0.0004753436660394,288.2421569824219,294.1499938964844,252.44039916992188,251.78501892089844,253.4870758056641,252.4994354248047,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.4094181060791,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.521639731246978e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.0001002674398478,289.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,7.405719952657819e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0001002674616756,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,0.0004756253620143,288.2260437011719,294.1499938964844,252.42379760742188,251.7708435058593,253.46812438964844,252.48101806640625,286.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.42272186279297,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
