time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533640,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.521639731246978e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.0001002674398478,289.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,7.405719952657819e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0001002674616756,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,0.0004756253620143,288.2260437011719,294.1499938964844,252.42379760742188,251.7708435058593,253.46812438964844,252.48101806640625,286.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.42272186279297,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,9.52463160501793e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,0.0001002989520202,289.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,7.408047531498596e-05,289.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001002989738481,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0004757748392876,288.2179870605469,294.1499938964844,252.4156188964844,251.76388549804688,253.4586639404297,252.4719696044922,286.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.42972183227539,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.52771952142939e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0001003314682748,289.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,7.410448597511277e-05,289.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56329345703125,0.0,0.0,0.0001003314901026,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.0004759290604852,288.2099304199219,294.1499938964844,252.4075469970703,251.75701904296875,253.44921875,252.4630126953125,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.436925888061523,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614013671875,0.0,0.0,9.534148557577282e-05,290.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,0.0001003991637844,289.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,7.415449363179505e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474853515625,0.0,0.0,0.0001003991856123,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0004762501921504,288.1937561035156,294.1499938964844,252.3916015625,251.74354553222656,253.4303436279297,252.44534301757807,286.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.45182991027832,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614013671875,0.0,0.0,9.534148557577282e-05,290.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,0.0001003991637844,289.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,7.415449363179505e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474853515625,0.0,0.0,0.0001003991856123,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0004762501921504,288.1937561035156,294.1499938964844,252.3916015625,251.74354553222656,253.4303436279297,252.44534301757807,286.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.45182991027832,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,9.540848986944184e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,0.0001004697260214,289.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,7.420660404022783e-05,289.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,0.0001004697405733,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0004765849153045,288.1775817871094,294.1499938964844,252.3759307861328,251.7303466796875,253.41151428222656,252.42800903320312,286.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.46731758117676,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,9.540848986944184e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,0.0001004697260214,289.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,7.420660404022783e-05,289.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,0.0001004697405733,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0004765849153045,288.1775817871094,294.1499938964844,252.3759307861328,251.7303466796875,253.41151428222656,252.42800903320312,286.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.46731758117676,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,9.54770584939979e-05,290.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0001005419326247,289.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,7.42599368095398e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,0.0001005419544526,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0004769274382852,288.161376953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3927154541016,252.4110107421875,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.48317146301269,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,9.54770584939979e-05,290.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0001005419326247,289.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,7.42599368095398e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,0.0001005419544526,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0004769274382852,288.161376953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3927154541016,252.4110107421875,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.48317146301269,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,9.554598364047706e-05,290.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,0.0001006145175779,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50323486328125,0.0,0.0,7.43135460652411e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.0001006145394057,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,0.0004772717365995,288.1451721191406,294.1499938964844,252.3451995849609,251.70458984375,253.3739776611328,252.394287109375,286.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.49913024902344,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,9.554598364047706e-05,290.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,0.0001006145175779,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50323486328125,0.0,0.0,7.43135460652411e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.0001006145394057,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,0.0004772717365995,288.1451721191406,294.1499938964844,252.3451995849609,251.70458984375,253.3739776611328,252.394287109375,286.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.49913024902344,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053100585937,0.0,0.0,9.558013698551804e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252685546875,0.0,0.0,0.0001006504753604,289.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952697753906,0.0,0.0,7.434011058649048e-05,289.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,0.0001006504971883,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53277587890625,0.0,0.0,0.0004774423432536,288.1370544433594,294.1499938964844,252.33761596679688,251.69825744628903,253.36463928222656,252.38604736328125,286.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.507055282592773,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,9.561370097799228e-05,290.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,0.0001006858219625,289.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,7.436621672241017e-05,289.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,0.0001006858437904,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52459716796875,0.0,0.0,0.000477609981317,288.1289367675781,294.1499938964844,252.3300628662109,251.6919403076172,253.3553009033203,252.3778533935547,286.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.514869689941406,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,9.567778033670038e-05,290.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,0.0001007532991934,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,7.441605703206733e-05,289.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001007533210213,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0004779300943482,288.1126708984375,294.1499938964844,252.31500244140625,251.67938232421875,253.336669921875,252.3616485595703,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.52998924255371,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,9.567778033670038e-05,290.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,0.0001007532991934,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,7.441605703206733e-05,289.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001007533210213,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,0.0004779300943482,288.1126708984375,294.1499938964844,252.31500244140625,251.67938232421875,253.336669921875,252.3616485595703,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.52998924255371,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,9.573448187438772e-05,290.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001008130129775,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,7.44601566111669e-05,289.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.0,0.0,0.0001008130348054,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0004782133328262,288.0964050292969,294.1499938964844,252.3000030517578,251.6668701171875,253.31808471679688,252.3456573486328,286.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.5435791015625,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,9.573448187438772e-05,290.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001008130129775,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,7.44601566111669e-05,289.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.0,0.0,0.0001008130348054,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0004782133328262,288.0964050292969,294.1499938964844,252.3000030517578,251.6668701171875,253.31808471679688,252.3456573486328,286.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.5435791015625,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,9.578315075486898e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.000100864264823,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,7.449800614267588e-05,289.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001008642793749,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.000478456437122,288.0801086425781,294.1499938964844,252.2849884033203,251.65435791015625,253.299560546875,252.329818725586,286.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.55548667907715,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490051269531,0.0,0.0,9.578315075486898e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.000100864264823,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393920898437,0.0,0.0,7.449800614267588e-05,289.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001008642793749,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.000478456437122,288.0801086425781,294.1499938964844,252.2849884033203,251.65435791015625,253.299560546875,252.329818725586,286.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.55548667907715,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.432861328125,0.0,0.0,9.582195343682542e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516906738281,0.0,0.0,0.000100905119325,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,7.452818681485951e-05,289.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,0.0001009051411529,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45880126953125,0.0,0.0,0.0004786502686329,288.06378173828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2810974121093,252.31411743164065,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.565290451049805,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.432861328125,0.0,0.0,9.582195343682542e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516906738281,0.0,0.0,0.000100905119325,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,7.452818681485951e-05,289.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,0.0001009051411529,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45880126953125,0.0,0.0,0.0004786502686329,288.06378173828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2810974121093,252.31411743164065,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.565290451049805,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,9.583659993950278e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001009205516311,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153747558594,0.0,0.0,7.453958096448332e-05,289.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.000100920566183,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0004787234356626,288.0556335449219,294.1499938964844,252.26239013671875,251.63546752929688,253.2718811035156,252.3063201904297,286.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.568981170654297,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,9.584937652107328e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001009339976008,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,7.45495199225843e-05,289.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001009340194286,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0004787872603628,288.0474548339844,294.1499938964844,252.2548065185547,251.62911987304688,253.2626800537109,252.2985382080078,286.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212566703557,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.572216033935547,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.586591477273032e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,0.0001009514162433,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,7.456238381564617e-05,289.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001009514380712,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,0.0004788698861375,288.0311279296875,294.1499938964844,252.23953247070312,251.6163024902344,253.2443084716797,252.2830047607422,286.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.576704025268555,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.586591477273032e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,0.0001009514162433,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,7.456238381564617e-05,289.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001009514380712,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,0.0004788698861375,288.0311279296875,294.1499938964844,252.23953247070312,251.6163024902344,253.2443084716797,252.2830047607422,286.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.576704025268555,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,9.58722157520242e-05,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001009580519166,289.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,7.456728053512052e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001009580737445,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.000478901376482,288.0147705078125,294.1499938964844,252.2240753173828,251.6032867431641,253.2259979248047,252.2675018310547,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.578706741333008,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,9.58722157520242e-05,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001009580519166,289.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,7.456728053512052e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001009580737445,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.000478901376482,288.0147705078125,294.1499938964844,252.2240753173828,251.6032867431641,253.2259979248047,252.2675018310547,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.578706741333008,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,9.586851228959858e-05,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.0001009541520033,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,7.45643992559053e-05,289.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001009541738312,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,0.0004788828664459,287.9984436035156,294.1499938964844,252.2084045410156,251.5900421142578,253.207748413086,252.251953125,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.57819175720215,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,9.586851228959858e-05,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.0001009541520033,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,7.45643992559053e-05,289.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001009541738312,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,0.0004788828664459,287.9984436035156,294.1499938964844,252.2084045410156,251.5900421142578,253.207748413086,252.251953125,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.57819175720215,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.585746738594024e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,0.0001009425177471,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,7.455580634996295e-05,289.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.000100942539575,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004788276855833,287.9820556640625,294.1499938964844,252.1924591064453,251.5764923095703,253.1895294189453,252.23635864257807,285.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.575899124145508,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.585746738594024e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,0.0001009425177471,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431396484375,0.0,0.0,7.455580634996295e-05,289.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.000100942539575,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004788276855833,287.9820556640625,294.1499938964844,252.1924591064453,251.5764923095703,253.1895294189453,252.23635864257807,285.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.575899124145508,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439636230469,0.0,0.0,9.584926010575144e-05,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,0.0001009338811854,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3351135253906,0.0,0.0,7.454942533513531e-05,289.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.0001009338957373,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,0.00047878670739,287.973876953125,294.1499938964844,252.1843719482422,251.5695953369141,253.1804351806641,252.2285003662109,285.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.5740966796875,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,9.583956125425176e-05,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0001009236657409,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.45418801670894e-05,289.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0001009236802929,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004787382204085,287.9656982421875,294.1499938964844,252.1762084960937,251.56260681152344,253.17135620117188,252.2206268310547,285.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.57192039489746,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,9.58166565396823e-05,290.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368835449219,0.0,0.0,0.0001008995459415,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.452406862284988e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0001008995604934,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,0.0004786238423548,287.9493408203125,294.1499938964844,252.1596069335937,251.54833984375,253.15321350097656,252.2047119140625,285.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.566734313964844,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,9.58166565396823e-05,290.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368835449219,0.0,0.0,0.0001008995459415,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.452406862284988e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0001008995604934,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,0.0004786238423548,287.9493408203125,294.1499938964844,252.1596069335937,251.54833984375,253.15321350097656,252.2047119140625,285.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.566734313964844,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,9.579063771525398e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,0.0001008721446851,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.294921875,0.0,0.0,7.450383418472484e-05,289.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,0.0001008721665129,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,0.000478493864648,287.9329528808594,294.1499938964844,252.14259338378903,251.5336456298828,253.1351013183593,252.18858337402344,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.5607852935791,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,9.579063771525398e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,0.0001008721446851,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.294921875,0.0,0.0,7.450383418472484e-05,289.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,0.0001008721665129,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,0.000478493864648,287.9329528808594,294.1499938964844,252.14259338378903,251.5336456298828,253.1351013183593,252.18858337402344,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.5607852935791,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.576328011462464e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,0.0001008433391689,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,7.448255928466097e-05,289.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,0.0001008433609968,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.000478357222164,287.9165954589844,294.1499938964844,252.1251373291016,251.5184631347656,253.11700439453125,252.1721649169922,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.55455780029297,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.576328011462464e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,0.0001008433391689,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,7.448255928466097e-05,289.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,0.0001008433609968,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.000478357222164,287.9165954589844,294.1499938964844,252.1251373291016,251.5184631347656,253.11700439453125,252.1721649169922,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.55455780029297,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
