time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535980,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.57362717599608e-05,290.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0001008148974506,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,7.44615463190712e-05,289.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,0.0001008149120025,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.000478222296806,287.90020751953125,294.1499938964844,252.1071929931641,251.5027618408203,253.0989227294922,252.15542602539065,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.548492431640625,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.57362717599608e-05,290.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0001008148974506,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,7.44615463190712e-05,289.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,0.0001008149120025,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.000478222296806,287.90020751953125,294.1499938964844,252.1071929931641,251.5027618408203,253.0989227294922,252.15542602539065,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.548492431640625,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,9.57233933149837e-05,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0001008013350656,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,7.445153460139409e-05,289.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,0.0001008013568934,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,0.0004781579773407,287.8920288085937,294.1499938964844,252.09803771972656,251.49468994140625,253.0898895263672,252.1469116210937,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.5456657409668,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.571131522534416e-05,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0001007886166917,289.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,7.444213406415656e-05,289.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,0.0001007886312436,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.0004780976159963,287.8838195800781,294.1499938964844,252.08872985839844,251.4864654541016,253.08084106445312,252.13829040527344,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.543058395385746,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,9.569014946464448e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,0.0001007663304335,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.442567584803328e-05,289.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,0.0001007663449854,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,0.0004779919399879,287.867431640625,294.1499938964844,252.0696716308593,251.4695739746093,253.062744140625,252.1207275390625,285.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.53871154785156,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,9.569014946464448e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,0.0001007663304335,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.442567584803328e-05,289.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,0.0001007663449854,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,0.0004779919399879,287.867431640625,294.1499938964844,252.0696716308593,251.4695739746093,253.062744140625,252.1207275390625,285.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.53871154785156,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,9.56737931119278e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0001007491082418,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.441295747412369e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,0.0001007491227937,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.000477910216432,287.8510437011719,294.1499938964844,252.0500030517578,251.4519958496093,253.0446319580078,252.1027069091797,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.535717010498047,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,9.56737931119278e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0001007491082418,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.441295747412369e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,0.0001007491227937,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.000477910216432,287.8510437011719,294.1499938964844,252.0500030517578,251.4519958496093,253.0446319580078,252.1027069091797,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.535717010498047,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.565670188749208e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,0.0001007311075227,289.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,7.439965702360496e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.0001007311220746,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,0.0004778248257935,287.83465576171875,294.1499938964844,252.0287628173828,251.43280029296875,253.02647399902344,252.0839233398437,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110565552499338e-09,0.0010192038025707,-0.0202994924038648,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.53409004211425,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.565670188749208e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,0.0001007311075227,289.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,7.439965702360496e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.0001007311220746,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,0.0004778248257935,287.83465576171875,294.1499938964844,252.0287628173828,251.43280029296875,253.02647399902344,252.0839233398437,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110565552499338e-09,0.0010192038025707,-0.0202994924038648,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.53409004211425,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.563329513184726e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.0001007064565783,289.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,7.438145257765427e-05,289.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001007064711302,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,0.0004777079157065,287.8182678222656,294.1499938964844,252.00515747070312,251.41114807128903,253.0082550048828,252.064208984375,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081401325910065e-09,0.0010189544409513,-0.0202231127768754,0.0,0.0,0.0,-0.0088191134855151,60.0,-23.53288459777832,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.563329513184726e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.0001007064565783,289.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,7.438145257765427e-05,289.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001007064711302,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,0.0004777079157065,287.8182678222656,294.1499938964844,252.00515747070312,251.41114807128903,253.0082550048828,252.064208984375,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081401325910065e-09,0.0010189544409513,-0.0202231127768754,0.0,0.0,0.0,-0.0088191134855151,60.0,-23.53288459777832,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.561928163748236e-05,289.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0001006917009362,289.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,7.437055319314823e-05,289.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0001006917227641,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0004776379500981,287.81005859375,294.1499938964844,251.9925079345703,251.3994598388672,252.9990997314453,252.05377197265625,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063945067249279e-09,0.0010188051965087,-0.0201773978769779,0.0,0.0,0.0,-0.0088104605674743,60.0,-23.532337188720703,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.56038202275522e-05,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,0.0001006754173431,289.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,7.435852603521198e-05,289.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.000100675431895,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,0.0004775606794282,287.8018798828125,294.1499938964844,251.9793243408203,251.38720703125,252.98989868164065,252.0429534912109,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044675148255465e-09,0.0010186404688283,-0.0201269313693046,0.0,0.0,0.0,-0.0088009070605039,60.0,-23.531814575195312,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.55690848059021e-05,289.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0001006388411042,289.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,7.433151040459052e-05,289.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001006388556561,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,0.0004773871914949,287.78546142578125,294.1499938964844,251.951400756836,251.36111450195312,252.97140502929688,252.0202178955078,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.53085708618164,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.55690848059021e-05,289.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0001006388411042,289.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,7.433151040459052e-05,289.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001006388556561,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,0.0004773871914949,287.78546142578125,294.1499938964844,251.951400756836,251.36111450195312,252.97140502929688,252.0202178955078,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.53085708618164,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.552931442158295e-05,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,0.0001005969679681,289.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,7.430058030877262e-05,289.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.00010059698252,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.000477188557852,287.7690734863281,294.1499938964844,251.9215240478516,251.3330078125,252.95269775390625,251.9956817626953,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548904120922,60.0,-23.53006362915039,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.552931442158295e-05,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,0.0001005969679681,289.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,7.430058030877262e-05,289.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.00010059698252,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.000477188557852,287.7690734863281,294.1499938964844,251.9215240478516,251.3330078125,252.95269775390625,251.9956817626953,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548904120922,60.0,-23.53006362915039,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.548559319227934e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0001005509184324,289.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.426657248288393e-05,289.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001005509329843,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.0004769701336044,287.752685546875,294.1499938964844,251.88983154296875,251.30303955078125,252.93380737304688,251.9696655273437,285.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.5294246673584,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.548559319227934e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0001005509184324,289.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.426657248288393e-05,289.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001005509329843,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.0004769701336044,287.752685546875,294.1499938964844,251.88983154296875,251.30303955078125,252.93380737304688,251.9696655273437,285.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.5294246673584,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.543760097585618e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0001005003869067,289.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,7.422924682032317e-05,289.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,0.0001005004014587,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0004767304344568,287.7362976074219,294.1499938964844,251.85646057128903,251.27134704589844,252.9146423339844,251.9417724609375,285.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.52900123596192,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.543760097585618e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0001005003869067,289.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,7.422924682032317e-05,289.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,0.0001005004014587,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0004767304344568,287.7362976074219,294.1499938964844,251.85646057128903,251.27134704589844,252.9146423339844,251.9417724609375,285.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.52900123596192,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,9.541255712974817e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0001004740115604,289.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,7.420976908179e-05,289.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0001004740261123,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.0004766053170897,287.72808837890625,294.1499938964844,251.8392028808593,251.25489807128903,252.90496826171875,251.92730712890625,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.528844833374023,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.538645826978608e-05,289.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0001004465302685,289.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,7.418946916004643e-05,289.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,0.0001004465448204,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,0.0004764749319292,287.7198791503906,294.1499938964844,251.82156372070312,251.2380828857422,252.89523315429688,251.91241455078125,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.52874565124512,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.533217235002668e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001003893630695,289.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.414724677801132e-05,289.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0001003893776214,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,0.0004762037715408,287.7034912109375,294.1499938964844,251.7852783203125,251.2033843994141,252.87554931640625,251.8816070556641,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.528676986694336,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.533217235002668e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001003893630695,289.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.414724677801132e-05,289.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0001003893776214,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,0.0004762037715408,287.7034912109375,294.1499938964844,251.7852783203125,251.2033843994141,252.87554931640625,251.8816070556641,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.528676986694336,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.5275099738501e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.0001003292636596,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,7.410285616060719e-05,289.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,0.0001003292782115,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004759186995215,287.6871337890625,294.1499938964844,251.74774169921875,251.1674041748047,252.85557556152344,251.849365234375,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.528797149658203,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.5275099738501e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.0001003292636596,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,7.410285616060719e-05,289.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,0.0001003292782115,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004759186995215,287.6871337890625,294.1499938964844,251.74774169921875,251.1674041748047,252.85557556152344,251.849365234375,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.528797149658203,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.521570609649645e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.000100266719528,289.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,7.405666110571474e-05,289.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0001002667340799,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,0.0004756220150738,287.6707458496094,294.1499938964844,251.70909118652344,251.1302947998047,252.83526611328125,251.81581115722656,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.529098510742188,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.521570609649645e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.000100266719528,289.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,7.405666110571474e-05,289.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0001002667340799,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,0.0004756220150738,287.6707458496094,294.1499938964844,251.70909118652344,251.1302947998047,252.83526611328125,251.81581115722656,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.529098510742188,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.515439887763932e-05,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.000100202159956,289.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,7.4008981755469e-05,289.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,0.000100202174508,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004753157554659,287.65435791015625,294.1499938964844,251.6694793701172,251.09217834472656,252.8146514892578,251.7810516357422,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.529579162597656,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.515439887763932e-05,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.000100202159956,289.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,7.4008981755469e-05,289.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,0.000100202174508,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004753157554659,287.65435791015625,294.1499938964844,251.6694793701172,251.09217834472656,252.8146514892578,251.7810516357422,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.529579162597656,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.512311225989832e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,0.00010016921442,289.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,7.398464367724955e-05,289.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0001001692216959,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004751594678964,287.64617919921875,294.1499938964844,251.6493530273437,251.0727996826172,252.8041839599609,251.76319885253903,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.529895782470703,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.509158553555608e-05,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0001001360142254,289.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,7.396012370008975e-05,289.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0001001360287773,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0004750019870698,287.63800048828125,294.1499938964844,251.6290283203125,251.05322265625,252.7936553955078,251.74513244628903,285.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.530250549316406,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.502770990366116e-05,289.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,0.0001000687479972,289.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,7.391044346150011e-05,289.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0001000687625491,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0004746829217765,287.6216125488281,294.1499938964844,251.587890625,251.0135498046875,252.7723083496093,251.70828247070312,285.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.53110694885254,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.502770990366116e-05,289.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,0.0001000687479972,289.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,7.391044346150011e-05,289.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0001000687625491,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0004746829217765,287.6216125488281,294.1499938964844,251.587890625,251.0135498046875,252.7723083496093,251.70828247070312,285.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.53110694885254,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.496327402302995e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,0.0001000008924165,289.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,7.386032666545361e-05,289.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001000009069684,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004743610625155,287.6052551269531,294.1499938964844,251.5461883544922,250.97332763671875,252.7506256103516,251.670654296875,285.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.532155990600582,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.496327402302995e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,0.0001000008924165,289.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,7.386032666545361e-05,289.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001000009069684,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004743610625155,287.6052551269531,294.1499938964844,251.5461883544922,250.97332763671875,252.7506256103516,251.670654296875,285.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.532155990600582,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.489869989920408e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.993289859266952e-05,289.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,7.38101007300429e-05,289.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.993291314458476e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,0.0004740385047625,287.5888977050781,294.1499938964844,251.50408935546875,250.93267822265625,252.7285919189453,251.63229370117188,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.533430099487305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
