time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538320,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.489869989920408e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.993289859266952e-05,289.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,7.38101007300429e-05,289.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.993291314458476e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,0.0004740385047625,287.5888977050781,294.1499938964844,251.50408935546875,250.93267822265625,252.7285919189453,251.63229370117188,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.533430099487305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.483444591751322e-05,289.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.98652321868576e-05,289.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,7.376012945314869e-05,289.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.986524673877284e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0004737175477202,287.57257080078125,294.1499938964844,251.4617156982422,250.8917694091797,252.7062225341797,251.5933837890625,285.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.534927368164062,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.483444591751322e-05,289.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.98652321868576e-05,289.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,7.376012945314869e-05,289.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.986524673877284e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0004737175477202,287.57257080078125,294.1499938964844,251.4617156982422,250.8917694091797,252.7062225341797,251.5933837890625,285.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.534927368164062,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.480259905103594e-05,289.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,9.983169729821384e-05,289.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,7.373536209343001e-05,289.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.983171185012908e-05,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,0.000473558466183,287.5643920898437,294.1499938964844,251.4404754638672,250.8712615966797,252.6949005126953,251.57373046875,285.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.53577423095703,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.47710359469056e-05,289.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.979846072383224e-05,289.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,7.371080573648214e-05,289.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,9.979847527574748e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,0.0004734008107334,287.55621337890625,294.1499938964844,251.41921997070312,250.8507232666016,252.6835021972656,251.55398559570312,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.53669166564941,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.470899385632948e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.97331299004145e-05,289.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.366255158558488e-05,289.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.973314445232973e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0004730909131467,287.5398864746094,294.1499938964844,251.3767242431641,250.8097076416016,252.66043090820312,251.51426696777344,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.53874397277832,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.470899385632948e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.97331299004145e-05,289.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.366255158558488e-05,289.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.973314445232973e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0004730909131467,287.5398864746094,294.1499938964844,251.3767242431641,250.8097076416016,252.66043090820312,251.51426696777344,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.53874397277832,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.464866161579266e-05,289.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.966959623852743e-05,289.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,7.361562893493101e-05,289.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.966960351448506e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,0.0004727895138785,287.5235290527344,294.1499938964844,251.3343811035156,250.76885986328125,252.6370544433593,251.47430419921875,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.541093826293945,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.464866161579266e-05,289.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.966959623852743e-05,289.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,7.361562893493101e-05,289.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.966960351448506e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,0.0004727895138785,287.5235290527344,294.1499938964844,251.3343811035156,250.76885986328125,252.6370544433593,251.47430419921875,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.541093826293945,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.45907158893533e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.960857278201728e-05,289.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.357055437751114e-05,289.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.960858733393252e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0004725000471808,287.5072021484375,294.1499938964844,251.2923278808593,250.72830200195312,252.61334228515625,251.4342193603516,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.54379272460937,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,9.45907158893533e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.960857278201728e-05,289.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.357055437751114e-05,289.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.960858733393252e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0004725000471808,287.5072021484375,294.1499938964844,251.2923278808593,250.72830200195312,252.61334228515625,251.4342193603516,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.54379272460937,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.45353094721213e-05,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,9.955022687790915e-05,289.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,7.352746615651995e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.955024142982438e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,0.0004722232988569,287.4908752441406,294.1499938964844,251.25070190429688,250.68820190429688,252.5893402099609,251.3941345214844,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.54681205749512,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.45353094721213e-05,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,9.955022687790915e-05,289.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,7.352746615651995e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.955024142982438e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,0.0004722232988569,287.4908752441406,294.1499938964844,251.25070190429688,250.68820190429688,252.5893402099609,251.3941345214844,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.54681205749512,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,9.45087376749143e-05,289.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.952225082088262e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,7.350680243689567e-05,289.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.952226537279783e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,0.0004720905853901,287.48272705078125,294.1499938964844,251.2301025390625,250.6683654785156,252.5772247314453,251.37413024902344,285.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.5484676361084,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.448304626857862e-05,289.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.949519881047308e-05,289.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,7.34868153813295e-05,289.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.94952060864307e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0004719622666016,287.4745788574219,294.1499938964844,251.20965576171875,250.64871215820312,252.5650177001953,251.35415649414065,285.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.550212860107425,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.443429007660598e-05,289.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.94438523775898e-05,289.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.344889309024438e-05,289.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.944386692950502e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004717186966445,287.458251953125,294.1499938964844,251.1693115234375,250.6099395751953,252.54042053222656,251.3144073486328,285.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.5539493560791,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.443429007660598e-05,289.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.94438523775898e-05,289.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.344889309024438e-05,289.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.944386692950502e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004717186966445,287.458251953125,294.1499938964844,251.1693115234375,250.6099395751953,252.54042053222656,251.3144073486328,285.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.5539493560791,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.438904817216098e-05,289.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.939620940713212e-05,289.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.341370655922219e-05,289.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.939621668308972e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.000471492705401,287.4419250488281,294.1499938964844,251.1298065185547,250.5720672607422,252.5155792236328,251.2749786376953,285.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.558019638061523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.438904817216098e-05,289.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.939620940713212e-05,289.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.341370655922219e-05,289.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.939621668308972e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.000471492705401,287.4419250488281,294.1499938964844,251.1298065185547,250.5720672607422,252.5155792236328,251.2749786376953,285.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.558019638061523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.434812818653882e-05,289.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.935311391018332e-05,289.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,7.338188152061775e-05,289.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.935312846209854e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0004712883091997,287.4256286621094,294.1499938964844,251.09130859375,250.5352020263672,252.4904937744141,251.23602294921875,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.562408447265625,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.434812818653882e-05,289.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.935311391018332e-05,289.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,7.338188152061775e-05,289.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.935312846209854e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0004712883091997,287.4256286621094,294.1499938964844,251.09130859375,250.5352020263672,252.4904937744141,251.23602294921875,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.562408447265625,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.431085345568135e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.93138673948124e-05,289.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.335288682952523e-05,289.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.931387467077002e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0004711021028924,287.4093017578125,294.1499938964844,251.053939819336,250.49952697753903,252.4652099609375,251.1975860595703,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.56704902648925,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.431085345568135e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.93138673948124e-05,289.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.335288682952523e-05,289.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.931387467077002e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0004711021028924,287.4093017578125,294.1499938964844,251.053939819336,250.49952697753903,252.4652099609375,251.1975860595703,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.56704902648925,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.429383499082178e-05,289.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.929594671120868e-05,289.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,7.333965186262503e-05,289.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.92959612631239e-05,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0004710171197075,287.4011535644531,294.1499938964844,251.0357208251953,250.482162475586,252.4524841308593,251.1786193847656,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.569454193115234,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.42779370234348e-05,289.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.927920473273844e-05,289.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.332729001063854e-05,289.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.927921200869604e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0004709376953542,287.3930053710937,294.1499938964844,251.0178375244141,250.4651641845703,252.43972778320312,251.1598358154297,285.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.57190322875977,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.424939344171436e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.924914047587664e-05,289.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,7.330508378800005e-05,289.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.924915502779186e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004707950865849,287.3766784667969,294.1499938964844,250.983139038086,250.4322509765625,252.41407775878903,251.1228942871093,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.576879501342773,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.424939344171436e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.924914047587664e-05,289.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,7.330508378800005e-05,289.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.924915502779186e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004707950865849,287.3766784667969,294.1499938964844,250.983139038086,250.4322509765625,252.41407775878903,251.1228942871093,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.576879501342773,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.050000000745058,9.422490984434262e-05,289.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.050000000745058,9.92233690340072e-05,289.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.0,0.050000000745058,7.328604260692373e-05,289.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.050000000745058,9.92233763099648e-05,290.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.050000000745058,0.0004706728213932,287.3603820800781,291.1499938964844,250.9499969482422,250.40093994140625,252.3883209228516,251.0867614746093,285.3411865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.581897735595703,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.050000000745058,9.422490984434262e-05,289.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.050000000745058,9.92233690340072e-05,289.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.0,0.050000000745058,7.328604260692373e-05,289.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.050000000745058,9.92233763099648e-05,290.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.050000000745058,0.0004706728213932,287.3603820800781,291.1499938964844,250.9499969482422,250.40093994140625,252.3883209228516,251.0867614746093,285.3411865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.581897735595703,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.6346790194511414,0.050000000745058,0.2039988934993744,285.81134033203125,291.1499938964844,250.9339599609375,250.38584899902344,275.8591613769531,282.1036376953125,285.0710754394531,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097643375397,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.18959140777588,60.0,-900.2957153320312,-0.0,12.280266761779783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.6318503022193909,0.050000000745058,0.0452341437339782,289.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6318503022193909,0.050000000745058,0.0476337298750877,289.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.6318503022193909,0.050000000745058,0.0351821109652519,289.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6318503022193909,0.050000000745058,0.0476337298750877,290.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.6318503022193909,0.050000000745058,0.2259539067745208,284.6581726074219,291.1499938964844,250.9181671142578,250.3710327148437,279.17431640625,290.18194580078125,284.19384765625,1.0,0.1210902631282806,0.1841399371623993,0.1841399371623993,1.0,1.0,-0.4819765090942383,0.0206944402307271,0.4612820744514465,-0.1175258308649063,0.0,0.0,0.0,12.509306907653809,60.0,-1514.0406494140625,-0.0,16.679725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2859191894531,313.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826157011165797e-21,-7.371208386851766e-21,2.5450507698407938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0456787832081317,289.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0481019578874111,289.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.035527940839529,289.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0481019578874111,290.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.2281749844551086,283.32501220703125,291.1499938964844,250.8872833251953,250.3422241210937,279.2077331542969,290.5884094238281,283.199462890625,1.0,0.1405974328517913,0.1941423416137695,0.1941423416137695,1.0,1.0,-0.486716628074646,0.0231538861989974,0.4635627567768097,-0.1164693683385849,0.0,0.0,1.0,20.020347595214844,60.0,-201.48887634277344,-5840.72998046875,23.188241958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9129638671875,312.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,3140.427490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237583935260772,0.3237597942352295,-1.3900872772865114e-06,0.0,0.0,0.0,0.0,5.452470779418945,0.0,0.0,0.0,0.2272103279829025,4.0,0.0,1.0
540240,289.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0456787832081317,289.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0481019578874111,289.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.035527940839529,289.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.0481019578874111,290.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736267089844,0.5713130831718445,0.050000000745058,0.2281749844551086,283.32501220703125,291.1499938964844,250.8872833251953,250.3422241210937,279.2077331542969,290.5884094238281,283.199462890625,1.0,0.1405974328517913,0.1941423416137695,0.1941423416137695,1.0,1.0,-0.486716628074646,0.0231538861989974,0.4635627567768097,-0.1164693683385849,0.0,0.0,1.0,20.020347595214844,60.0,-201.48887634277344,-5840.72998046875,23.188241958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9129638671875,312.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,3140.427490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237583935260772,0.3237597942352295,-1.3900872772865114e-06,0.0,0.0,0.0,0.0,5.452470779418945,0.0,0.0,0.0,0.2272103279829025,4.0,0.0,1.0
540300,289.7137451171875,297.1499938964844,293.1499938964844,0.0007397221052087,-71.17742156982422,284.3819885253906,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7723999023437,297.1499938964844,293.1499938964844,0.0008570924983359,-86.845947265625,284.2923278808594,0.5495009422302246,0.050000000745058,0.0482465326786041,289.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6395263671875,0.5495009422302246,0.050000000745058,0.0356347262859344,289.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6395263671875,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.5495009422302246,0.050000000745058,0.2288607805967331,283.7060546875,291.1499938964844,250.8721923828125,250.3282165527344,279.1905212402344,290.5798034667969,284.3377990722656,1.0,0.1490043848752975,0.1948620080947876,0.1948620080947876,1.0,1.0,-0.4881795644760132,0.0233842339366674,0.4647953510284424,-0.1167407408356666,0.0,0.0,1.0,23.68683624267578,60.0,2052.53662109375,-6888.95556640625,26.3419246673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39239501953125,314.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,6492.0537109375,19080.0,0.0,0.0,0.005357819609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112169504165649,0.8112224340438843,-5.464316927827895e-06,0.0,5.4375059335143305e-06,0.0,0.0,59.62682342529297,0.0,0.0,0.0,0.4817574918270111,4.0,0.0,1.0
540360,289.7212829589844,297.1499938964844,293.1499938964844,0.0014909763121977,-137.89773559570312,286.9908142089844,0.5326771140098572,0.050000000745058,0.0459472946822643,289.77508544921875,297.1499938964844,293.1499938964844,0.0014422667445614,-140.46896362304688,286.9054870605469,0.5326771140098572,0.050000000745058,0.0483847148716449,289.6742553710937,297.1499938964844,293.1499938964844,0.0024365389253944,-175.22946166992188,286.102783203125,0.5326771140098572,0.050000000745058,0.0357367843389511,289.4305114746094,297.1499938964844,293.1499938964844,0.0011059643002226,-107.7149658203125,286.29302978515625,0.5326771140098572,0.050000000745058,0.0483847148716449,290.5822448730469,297.1499938964844,293.1499938964844,0.0010331617668271,-477.31878662109375,286.3101501464844,0.5326771140098572,0.050000000745058,0.229516252875328,285.0077209472656,291.1499938964844,250.8573303222656,250.31446838378903,279.1796569824219,290.58026123046875,285.6055603027344,1.0,0.15657439827919,0.1954994946718216,0.1954994946718216,0.9995749592781068,1.0,-0.4895778298377991,0.0235886014997959,0.4659892320632934,-0.1170347705483436,0.0,0.0,1.0,27.194063186645508,60.0,2561.70263671875,-6941.560546875,29.37594413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02105712890625,313.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,11674.4677734375,19080.0,0.0,0.0,0.0139770908281207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986233949661257,1.0986334085464478,-9.969509846996516e-06,0.0,1.4184970495989546e-05,0.0,0.0,147.45521545410156,0.0,0.0,0.0,0.6131005883216858,4.0,0.0,1.0
540420,289.7679748535156,297.1499938964844,293.1499938964844,0.0028012741822749,-246.082275390625,290.81890869140625,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8045654296875,297.1499938964844,293.1499938964844,0.0027748136781156,-256.70391845703125,290.7706298828125,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7158508300781,297.1499938964844,293.1499938964844,0.0023591539356857,-161.2908935546875,290.1018371582031,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4727478027344,297.1499938964844,293.1499938964844,0.0025836369022727,-239.09832763671875,290.4326171875,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6137084960937,297.1499938964844,293.1499938964844,0.0020385652314871,-895.2360229492188,289.6869201660156,0.5097681283950806,0.050000000745058,0.2307115197181701,286.7694396972656,291.1499938964844,250.82830810546875,250.28775024414065,279.17303466796875,290.60760498046875,287.0805053710937,1.0,0.1694208085536956,0.1973650306463241,0.1973650306463241,0.99872487783432,1.0,-0.4921275377273559,0.0241088233888149,0.4680187106132507,-0.1174842417240142,0.0,0.0,1.0,33.589107513427734,60.0,2133.323486328125,-6651.24658203125,34.951908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529235839844,311.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16825.208984375,19080.0,0.0,0.0,0.0350906364619731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319299340248108,1.319313645362854,-1.4374491001944987e-05,0.0,3.561253470252268e-05,0.0,0.0,255.3203887939453,0.0,0.0,0.0,0.7239913940429688,4.0,0.0,1.0
540480,289.7679748535156,297.1499938964844,293.1499938964844,0.0028012741822749,-246.082275390625,290.81890869140625,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8045654296875,297.1499938964844,293.1499938964844,0.0027748136781156,-256.70391845703125,290.7706298828125,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7158508300781,297.1499938964844,293.1499938964844,0.0023591539356857,-161.2908935546875,290.1018371582031,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4727478027344,297.1499938964844,293.1499938964844,0.0025836369022727,-239.09832763671875,290.4326171875,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6137084960937,297.1499938964844,293.1499938964844,0.0020385652314871,-895.2360229492188,289.6869201660156,0.5097681283950806,0.050000000745058,0.2307115197181701,286.7694396972656,291.1499938964844,250.82830810546875,250.28775024414065,279.17303466796875,290.60760498046875,287.0805053710937,1.0,0.1694208085536956,0.1973650306463241,0.1973650306463241,0.99872487783432,1.0,-0.4921275377273559,0.0241088233888149,0.4680187106132507,-0.1174842417240142,0.0,0.0,1.0,33.589107513427734,60.0,2133.323486328125,-6651.24658203125,34.951908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529235839844,311.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16825.208984375,19080.0,0.0,0.0,0.0350906364619731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319299340248108,1.319313645362854,-1.4374491001944987e-05,0.0,3.561253470252268e-05,0.0,0.0,255.3203887939453,0.0,0.0,0.0,0.7239913940429688,4.0,0.0,1.0
