time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540540,289.8294677734375,297.1499938964844,293.1499938964844,0.0039645968936383,-334.26287841796875,293.5307312011719,0.4955893158912658,0.050000000745058,0.0463909655809402,289.8479919433594,297.1499938964844,293.1499938964844,0.0039655393920838,-352.0748291015625,293.5252990722656,0.4955893158912658,0.050000000745058,0.0488519221544265,289.7700500488281,297.1499938964844,293.1499938964844,0.0035713769029825,-235.06629943847656,292.9410705566406,0.4955893158912658,0.050000000745058,0.0360818617045879,289.5268249511719,297.1499938964844,293.1499938964844,0.003895892528817,-346.1557312011719,293.3953857421875,0.4955893158912658,0.050000000745058,0.0488519221544265,290.65887451171875,297.1499938964844,293.1499938964844,0.0029093159828335,-1233.9404296875,292.0288391113281,0.4955893158912658,0.050000000745058,0.2317324876785278,287.8473815917969,291.1499938964844,250.8002014160156,250.2620391845703,279.1735534667969,290.6513061523437,288.0720520019531,1.0,0.1796007305383682,0.1997261792421341,0.1997261792421341,0.9978747963905334,1.0,-0.4943054914474487,0.0247238874435424,0.4695816040039062,-0.1177842393517494,0.0,0.0,1.0,39.05083084106445,60.0,1541.2767333984375,-6344.544921875,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8423767089844,309.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.875,20160.0,0.0,0.0,0.058995746076107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812291622161863,1.3812448978424072,-1.5755680578877218e-05,0.0,5.98731821810361e-05,0.0,0.0,292.9901123046875,0.0,0.0,0.0,0.7700747847557068,4.0,0.0,1.0
540600,289.8294677734375,297.1499938964844,293.1499938964844,0.0039645968936383,-334.26287841796875,293.5307312011719,0.4955893158912658,0.050000000745058,0.0463909655809402,289.8479919433594,297.1499938964844,293.1499938964844,0.0039655393920838,-352.0748291015625,293.5252990722656,0.4955893158912658,0.050000000745058,0.0488519221544265,289.7700500488281,297.1499938964844,293.1499938964844,0.0035713769029825,-235.06629943847656,292.9410705566406,0.4955893158912658,0.050000000745058,0.0360818617045879,289.5268249511719,297.1499938964844,293.1499938964844,0.003895892528817,-346.1557312011719,293.3953857421875,0.4955893158912658,0.050000000745058,0.0488519221544265,290.65887451171875,297.1499938964844,293.1499938964844,0.0029093159828335,-1233.9404296875,292.0288391113281,0.4955893158912658,0.050000000745058,0.2317324876785278,287.8473815917969,291.1499938964844,250.8002014160156,250.2620391845703,279.1735534667969,290.6513061523437,288.0720520019531,1.0,0.1796007305383682,0.1997261792421341,0.1997261792421341,0.9978747963905334,1.0,-0.4943054914474487,0.0247238874435424,0.4695816040039062,-0.1177842393517494,0.0,0.0,1.0,39.05083084106445,60.0,1541.2767333984375,-6344.544921875,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8423767089844,309.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18441.875,20160.0,0.0,0.0,0.058995746076107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812291622161863,1.3812448978424072,-1.5755680578877218e-05,0.0,5.98731821810361e-05,0.0,0.0,292.9901123046875,0.0,0.0,0.0,0.7700747847557068,4.0,0.0,1.0
540660,289.89288330078125,297.1499938964844,293.1499938964844,0.0050472789444029,-407.2833557128906,295.6552124023437,0.4858714044094085,0.050000000745058,0.0465602166950702,289.8955993652344,297.1499938964844,293.1499938964844,0.0050790952518582,-431.287109375,295.6896667480469,0.4858714044094085,0.050000000745058,0.0490301512181758,289.8270568847656,297.1499938964844,293.1499938964844,0.0046801436692476,-295.9309997558594,295.1646728515625,0.4858714044094085,0.050000000745058,0.0362135022878646,289.58380126953125,297.1499938964844,293.1499938964844,0.005124996881932,-434.733154296875,295.7240600585937,0.4858714044094085,0.050000000745058,0.0490301512181758,290.7081298828125,297.1499938964844,293.1499938964844,0.0036710624117404,-1511.0743408203125,293.8397827148437,0.4858714044094085,0.050000000745058,0.2325779348611831,288.6446228027344,291.1499938964844,250.77297973632807,250.2372894287109,279.1743469238281,290.7002868652344,288.8115234375,1.0,0.1875768601894378,0.2022117376327514,0.2022117376327514,0.9969531893730164,1.0,-0.4961090087890625,0.0253615695983171,0.4707474410533905,-0.1179974824190139,0.0,0.0,1.0,43.57268142700195,48.0,1073.8658447265625,-6133.36572265625,43.76987838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5861511230469,308.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.99609375,20160.0,0.0,0.0,0.0834817290306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437849998474,1.4314547777175903,-1.692196383373812e-05,0.0,8.472333865938708e-05,0.0,0.0,326.1171569824219,0.0,0.0,0.0,0.7820056676864624,4.0,0.0,1.0
540720,289.89288330078125,297.1499938964844,293.1499938964844,0.0050472789444029,-407.2833557128906,295.6552124023437,0.4858714044094085,0.050000000745058,0.0465602166950702,289.8955993652344,297.1499938964844,293.1499938964844,0.0050790952518582,-431.287109375,295.6896667480469,0.4858714044094085,0.050000000745058,0.0490301512181758,289.8270568847656,297.1499938964844,293.1499938964844,0.0046801436692476,-295.9309997558594,295.1646728515625,0.4858714044094085,0.050000000745058,0.0362135022878646,289.58380126953125,297.1499938964844,293.1499938964844,0.005124996881932,-434.733154296875,295.7240600585937,0.4858714044094085,0.050000000745058,0.0490301512181758,290.7081298828125,297.1499938964844,293.1499938964844,0.0036710624117404,-1511.0743408203125,293.8397827148437,0.4858714044094085,0.050000000745058,0.2325779348611831,288.6446228027344,291.1499938964844,250.77297973632807,250.2372894287109,279.1743469238281,290.7002868652344,288.8115234375,1.0,0.1875768601894378,0.2022117376327514,0.2022117376327514,0.9969531893730164,1.0,-0.4961090087890625,0.0253615695983171,0.4707474410533905,-0.1179974824190139,0.0,0.0,1.0,43.57268142700195,48.0,1073.8658447265625,-6133.36572265625,43.76987838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5861511230469,308.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19806.99609375,20160.0,0.0,0.0,0.0834817290306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437849998474,1.4314547777175903,-1.692196383373812e-05,0.0,8.472333865938708e-05,0.0,0.0,326.1171569824219,0.0,0.0,0.0,0.7820056676864624,4.0,0.0,1.0
540780,289.9532775878906,297.1499938964844,293.1499938964844,0.0061167138628661,-470.3899230957031,297.3885498046875,0.4835626780986786,0.050000000745058,0.0466027595102787,289.94293212890625,297.1499938964844,293.1499938964844,0.0061853607185184,-499.8233642578125,297.45867919921875,0.4835626780986786,0.050000000745058,0.0490749478340148,289.8825988769531,297.1499938964844,293.1499938964844,0.0057608219794929,-348.24908447265625,296.9754638671875,0.4835626780986786,0.050000000745058,0.0362465903162956,289.6394348144531,297.1499938964844,293.1499938964844,0.0063605424948036,-511.0823364257813,297.62847900390625,0.4835626780986786,0.050000000745058,0.0490749478340148,290.7568664550781,297.1499938964844,293.1499938964844,0.0043648858554661,-1747.710693359375,295.29168701171875,0.4835626780986786,0.050000000745058,0.2327904254198074,289.2327575683594,291.1499938964844,250.74664306640625,250.2135009765625,279.17010498046875,290.749267578125,289.3542785644531,1.0,0.1890335083007812,0.2040776014328003,0.2040776014328003,0.9960315823554992,1.0,-0.4965626001358032,0.0258100870996713,0.4707525074481964,-0.1180788800120353,0.0,0.0,1.0,44.70613098144531,36.0,734.2440185546875,-5994.0869140625,44.779823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8451843261719,307.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.234375,20160.0,0.0,0.0,0.1067906990647316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44070303440094,1.4407202005386353,-1.7141732314485125e-05,0.0,0.0001083789829863,0.0,0.0,332.49078369140625,0.0,0.0,0.0,0.7866470813751221,4.0,0.0,1.0
540840,289.9532775878906,297.1499938964844,293.1499938964844,0.0061167138628661,-470.3899230957031,297.3885498046875,0.4835626780986786,0.050000000745058,0.0466027595102787,289.94293212890625,297.1499938964844,293.1499938964844,0.0061853607185184,-499.8233642578125,297.45867919921875,0.4835626780986786,0.050000000745058,0.0490749478340148,289.8825988769531,297.1499938964844,293.1499938964844,0.0057608219794929,-348.24908447265625,296.9754638671875,0.4835626780986786,0.050000000745058,0.0362465903162956,289.6394348144531,297.1499938964844,293.1499938964844,0.0063605424948036,-511.0823364257813,297.62847900390625,0.4835626780986786,0.050000000745058,0.0490749478340148,290.7568664550781,297.1499938964844,293.1499938964844,0.0043648858554661,-1747.710693359375,295.29168701171875,0.4835626780986786,0.050000000745058,0.2327904254198074,289.2327575683594,291.1499938964844,250.74664306640625,250.2135009765625,279.17010498046875,290.749267578125,289.3542785644531,1.0,0.1890335083007812,0.2040776014328003,0.2040776014328003,0.9960315823554992,1.0,-0.4965626001358032,0.0258100870996713,0.4707525074481964,-0.1180788800120353,0.0,0.0,1.0,44.70613098144531,36.0,734.2440185546875,-5994.0869140625,44.779823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8451843261719,307.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.234375,20160.0,0.0,0.0,0.1067906990647316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44070303440094,1.4407202005386353,-1.7141732314485125e-05,0.0,0.0001083789829863,0.0,0.0,332.49078369140625,0.0,0.0,0.0,0.7866470813751221,4.0,0.0,1.0
540900,289.9817810058594,297.1499938964844,293.1499938964844,0.0066644293256103,-499.40277099609375,298.15020751953125,0.4847659766674042,0.050000000745058,0.0465805269777774,289.9658203125,297.1499938964844,293.1499938964844,0.0067548784427344,-531.3458251953125,298.2369079589844,0.4847659766674042,0.050000000745058,0.0490515381097793,289.9092102050781,297.1499938964844,293.1499938964844,0.0063103246502578,-372.19915771484375,297.76959228515625,0.4847659766674042,0.050000000745058,0.0362292975187301,289.66619873046875,297.1499938964844,293.1499938964844,0.0070048146881163,-546.0722045898438,298.46661376953125,0.4847659766674042,0.050000000745058,0.0490515381097793,290.7803039550781,297.1499938964844,293.1499938964844,0.004696924239397,-1855.6019287109373,295.919921875,0.4847659766674042,0.050000000745058,0.2326793670654297,289.4643249511719,291.1499938964844,250.7337951660156,250.2019500732422,279.1653137207031,290.7729187011719,289.56866455078125,1.0,0.1878469139337539,0.2044905722141266,0.2044905722141266,0.995570719242096,1.0,-0.4963257908821106,0.0258998405188322,0.470425933599472,-0.1181446984410286,0.0,0.0,1.0,44.10952377319336,36.0,609.5541381835938,-5954.24609375,44.248172760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6475524902344,307.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.29296875,21240.0,0.0,0.0,0.1175908893346786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442355751991272,1.4423729181289673,-1.7181082512252033e-05,0.0,0.0001193398056784,0.0,0.0,333.6363220214844,0.0,0.0,0.0,0.8024749159812927,4.0,0.0,1.0
540960,290.009033203125,297.1499938964844,293.1499938964844,0.0072285002097487,-527.047119140625,298.8591003417969,0.4872601926326751,0.050000000745058,0.0465349219739437,289.988037109375,297.1499938964844,293.1499938964844,0.0073436894454061,-561.3858642578125,298.9617919921875,0.4872601926326751,0.050000000745058,0.0490035116672515,289.9346618652344,297.1499938964844,293.1499938964844,0.0068751396611332,-395.0044250488281,298.50848388671875,0.4872601926326751,0.050000000745058,0.0361938290297985,289.69189453125,297.1499938964844,293.1499938964844,0.0076788570731878,-579.3896484375,299.248046875,0.4872601926326751,0.050000000745058,0.0490035116672515,290.80291748046875,297.1499938964844,293.1499938964844,0.0050239535048604,-1958.298828125,296.4989929199219,0.4872601926326751,0.050000000745058,0.2324515730142593,289.6640014648437,291.1499938964844,250.7211761474609,250.19064331054688,279.15887451171875,290.7957763671875,289.7553405761719,1.0,0.1855724304914474,0.2044586837291717,0.2044586837291717,0.995112419128418,1.0,-0.495839923620224,0.0258809011429548,0.469959020614624,-0.1182600185275077,0.0,0.0,1.0,42.88789749145508,25.0,515.2325439453125,-5943.39501953125,43.16100692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55035400390625,307.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.041015625,21240.0,0.0,0.0,0.1276809871196746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698413610458374,1.4698591232299805,-1.7842126908362843e-05,0.0,0.0001295799593208,0.0,0.0,353.0755920410156,0.0,0.0,0.0,0.8029661774635315,4.0,0.0,1.0
541020,290.0602111816406,297.1499938964844,293.1499938964844,0.008428294211626,-578.774169921875,300.1566467285156,0.4953804612159729,0.050000000745058,0.0463943816721439,290.0301818847656,297.1499938964844,293.1499938964844,0.0086058266460895,-617.6714477539062,300.2904052734375,0.4953804612159729,0.050000000745058,0.0488555170595645,289.9819030761719,297.1499938964844,293.1499938964844,0.008076012134552,-437.69915771484375,299.862060546875,0.4953804612159729,0.050000000745058,0.0360845178365707,289.7396240234375,297.1499938964844,293.1499938964844,0.0091567421332001,-641.8604736328125,300.68341064453125,0.4953804612159729,0.050000000745058,0.0488555170595645,290.845458984375,297.1499938964844,293.1499938964844,0.0056693130172789,-2149.523681640625,297.5475158691406,0.4953804612159729,0.050000000745058,0.2317495346069336,289.9965209960937,291.1499938964844,250.6965484619141,250.16867065429688,279.14166259765625,290.8388671875,290.0693359375,1.0,0.1786178052425384,0.2028061151504516,0.2028061151504516,0.9941956996917723,1.0,-0.4943424463272095,0.0254770200699567,0.4688654243946075,-0.1187318935990333,0.0,0.0,1.0,39.12542724609375,25.0,387.5196228027344,-5951.43994140625,39.82558441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61767578125,307.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8125,21240.0,0.0,0.0,0.1453763246536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.479042649269104,-1.806577165552881e-05,0.0,0.000147538492456,0.0,0.0,359.7348937988281,0.0,0.0,0.0,0.807560920715332,4.0,0.0,1.0
541080,290.0602111816406,297.1499938964844,293.1499938964844,0.008428294211626,-578.774169921875,300.1566467285156,0.4953804612159729,0.050000000745058,0.0463943816721439,290.0301818847656,297.1499938964844,293.1499938964844,0.0086058266460895,-617.6714477539062,300.2904052734375,0.4953804612159729,0.050000000745058,0.0488555170595645,289.9819030761719,297.1499938964844,293.1499938964844,0.008076012134552,-437.69915771484375,299.862060546875,0.4953804612159729,0.050000000745058,0.0360845178365707,289.7396240234375,297.1499938964844,293.1499938964844,0.0091567421332001,-641.8604736328125,300.68341064453125,0.4953804612159729,0.050000000745058,0.0488555170595645,290.845458984375,297.1499938964844,293.1499938964844,0.0056693130172789,-2149.523681640625,297.5475158691406,0.4953804612159729,0.050000000745058,0.2317495346069336,289.9965209960937,291.1499938964844,250.6965484619141,250.16867065429688,279.14166259765625,290.8388671875,290.0693359375,1.0,0.1786178052425384,0.2028061151504516,0.2028061151504516,0.9941956996917723,1.0,-0.4943424463272095,0.0254770200699567,0.4688654243946075,-0.1187318935990333,0.0,0.0,1.0,39.12542724609375,25.0,387.5196228027344,-5951.43994140625,39.82558441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61767578125,307.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8125,21240.0,0.0,0.0,0.1453763246536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.479042649269104,-1.806577165552881e-05,0.0,0.000147538492456,0.0,0.0,359.7348937988281,0.0,0.0,0.0,0.807560920715332,4.0,0.0,1.0
541140,290.10699462890625,297.1499938964844,293.1499938964844,0.009790301322937,-627.6004638671875,301.33648681640625,0.5026789903640747,0.050000000745058,0.0462821908295154,290.0694580078125,297.1499938964844,293.1499938964844,0.0100527238100767,-670.7838745117188,301.4999084472656,0.5026789903640747,0.050000000745058,0.0487373769283294,290.024658203125,297.1499938964844,293.1499938964844,0.009439050219953,-477.9427795410156,301.0940856933594,0.5026789903640747,0.050000000745058,0.0359972603619098,289.7826538085937,297.1499938964844,293.1499938964844,0.0109109273180365,-700.8289184570312,301.9940795898437,0.5026789903640747,0.050000000745058,0.0487373769283294,290.884521484375,297.1499938964844,293.1499938964844,0.006329258903861,-2329.34423828125,298.4898681640625,0.5026789903640747,0.050000000745058,0.2311891317367553,290.2680358886719,291.1499938964844,250.6727600097656,250.1475524902344,279.1218566894531,290.8784484863281,290.3305358886719,1.0,0.173240914940834,0.1990016102790832,0.1990016102790832,0.993278980255127,1.0,-0.4931468367576599,0.0246486775577068,0.468498170375824,-0.119708813726902,0.0,0.0,1.0,36.120906829833984,25.0,322.3483581542969,-6015.2734375,37.17634201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96124267578125,307.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.0390625,22320.0,0.0,0.0,0.1594582498073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814435243606567,1.481461763381958,-1.8124914276995696e-05,0.0,0.0001618298556422,0.0,0.0,361.50286865234375,0.0,0.0,0.0,0.8237709999084473,4.0,0.0,1.0
541200,290.10699462890625,297.1499938964844,293.1499938964844,0.009790301322937,-627.6004638671875,301.33648681640625,0.5026789903640747,0.050000000745058,0.0462821908295154,290.0694580078125,297.1499938964844,293.1499938964844,0.0100527238100767,-670.7838745117188,301.4999084472656,0.5026789903640747,0.050000000745058,0.0487373769283294,290.024658203125,297.1499938964844,293.1499938964844,0.009439050219953,-477.9427795410156,301.0940856933594,0.5026789903640747,0.050000000745058,0.0359972603619098,289.7826538085937,297.1499938964844,293.1499938964844,0.0109109273180365,-700.8289184570312,301.9940795898437,0.5026789903640747,0.050000000745058,0.0487373769283294,290.884521484375,297.1499938964844,293.1499938964844,0.006329258903861,-2329.34423828125,298.4898681640625,0.5026789903640747,0.050000000745058,0.2311891317367553,290.2680358886719,291.1499938964844,250.6727600097656,250.1475524902344,279.1218566894531,290.8784484863281,290.3305358886719,1.0,0.173240914940834,0.1990016102790832,0.1990016102790832,0.993278980255127,1.0,-0.4931468367576599,0.0246486775577068,0.468498170375824,-0.119708813726902,0.0,0.0,1.0,36.120906829833984,25.0,322.3483581542969,-6015.2734375,37.17634201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96124267578125,307.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.0390625,22320.0,0.0,0.0,0.1594582498073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814435243606567,1.481461763381958,-1.8124914276995696e-05,0.0,0.0001618298556422,0.0,0.0,361.50286865234375,0.0,0.0,0.0,0.8237709999084473,4.0,0.0,1.0
541260,290.1495666503906,297.1499938964844,293.1499938964844,0.0113790109753608,-673.6112060546875,302.43438720703125,0.5089080333709717,0.050000000745058,0.0461975298821926,290.1063232421875,297.1499938964844,293.1499938964844,0.0117576029151678,-720.7520751953125,302.6244201660156,0.5089080333709717,0.050000000745058,0.0486482232809066,290.0635986328125,297.1499938964844,293.1499938964844,0.0110317626968026,-515.8298950195312,302.2403869628906,0.5089080333709717,0.050000000745058,0.0359314121305942,289.8217468261719,297.1499938964844,293.1499938964844,0.0130684925243258,-756.4130859375,303.2156982421875,0.5089080333709717,0.050000000745058,0.0486482232809066,290.9205017089844,297.1499938964844,293.1499938964844,0.0070145060308277,-2498.015625,299.36114501953125,0.5089080333709717,0.050000000745058,0.2307662367820739,290.5116271972656,291.1499938964844,250.64979553222656,250.1272888183593,279.1014099121094,290.91485595703125,290.5711975097656,1.0,0.1689458638429641,0.1931252777576446,0.1931252777576446,0.992335855960846,1.0,-0.4922446608543396,0.0234496649354696,0.4687950015068054,-0.1211235597729682,0.0,0.0,1.0,33.85251235961914,25.0,304.8376770019531,-6130.794921875,35.184688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49005126953125,308.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.4765625,22320.0,0.0,0.0,0.1699156910181045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136836767196655,1.513702630996704,-1.892239015433006e-05,0.0,0.0001724428293528,0.0,0.0,385.6221618652344,0.0,0.0,0.0,0.8265994787216187,4.0,0.0,1.0
541320,290.1495666503906,297.1499938964844,293.1499938964844,0.0113790109753608,-673.6112060546875,302.43438720703125,0.5089080333709717,0.050000000745058,0.0461975298821926,290.1063232421875,297.1499938964844,293.1499938964844,0.0117576029151678,-720.7520751953125,302.6244201660156,0.5089080333709717,0.050000000745058,0.0486482232809066,290.0635986328125,297.1499938964844,293.1499938964844,0.0110317626968026,-515.8298950195312,302.2403869628906,0.5089080333709717,0.050000000745058,0.0359314121305942,289.8217468261719,297.1499938964844,293.1499938964844,0.0130684925243258,-756.4130859375,303.2156982421875,0.5089080333709717,0.050000000745058,0.0486482232809066,290.9205017089844,297.1499938964844,293.1499938964844,0.0070145060308277,-2498.015625,299.36114501953125,0.5089080333709717,0.050000000745058,0.2307662367820739,290.5116271972656,291.1499938964844,250.64979553222656,250.1272888183593,279.1014099121094,290.91485595703125,290.5711975097656,1.0,0.1689458638429641,0.1931252777576446,0.1931252777576446,0.992335855960846,1.0,-0.4922446608543396,0.0234496649354696,0.4687950015068054,-0.1211235597729682,0.0,0.0,1.0,33.85251235961914,25.0,304.8376770019531,-6130.794921875,35.184688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49005126953125,308.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.4765625,22320.0,0.0,0.0,0.1699156910181045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136836767196655,1.513702630996704,-1.892239015433006e-05,0.0,0.0001724428293528,0.0,0.0,385.6221618652344,0.0,0.0,0.0,0.8265994787216187,4.0,0.0,1.0
541380,290.1885681152344,297.1499938964844,293.1499938964844,0.0132626220583915,-716.398193359375,303.4683837890625,0.5156101584434509,0.050000000745058,0.0461165979504585,290.1412353515625,297.1499938964844,293.1499938964844,0.0138013092800974,-767.1231689453125,303.68170166015625,0.5156101584434509,0.050000000745058,0.0485629998147487,290.09942626953125,297.1499938964844,293.1499938964844,0.0129290539771318,-551.0843505859375,303.320068359375,0.5156101584434509,0.050000000745058,0.0358684659004211,289.8585205078125,297.1499938964844,293.1499938964844,0.0191893335431814,-905.4834594726562,304.027099609375,0.5462038516998291,0.073483794927597,0.0560127571225166,290.95391845703125,297.1499938964844,293.1499938964844,0.0077284318394958,-2654.072021484375,300.1805725097656,0.5156101584434509,0.050000000745058,0.2303619682788849,290.7474975585937,291.1499938964844,250.6276397705078,250.1078491210937,279.09063720703125,290.9486694335937,290.8062438964844,1.0,0.1656060665845871,0.1862056702375412,0.1862056702375412,0.9913927316665648,1.0,-0.5003123879432678,0.0224929973483085,0.4778193831443786,-0.1246265843510627,0.0,0.0,1.0,31.74781990051269,28.0,305.25274658203125,-6337.77783203125,34.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1257629394531,309.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4921875,22320.0,0.0,0.0,0.1769463568925857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180177688598633,1.518036723136902,-1.903090378618799e-05,0.0,0.0001795780553948,0.0,0.0,388.944091796875,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
541440,290.1885681152344,297.1499938964844,293.1499938964844,0.0132626220583915,-716.398193359375,303.4683837890625,0.5156101584434509,0.050000000745058,0.0461165979504585,290.1412353515625,297.1499938964844,293.1499938964844,0.0138013092800974,-767.1231689453125,303.68170166015625,0.5156101584434509,0.050000000745058,0.0485629998147487,290.09942626953125,297.1499938964844,293.1499938964844,0.0129290539771318,-551.0843505859375,303.320068359375,0.5156101584434509,0.050000000745058,0.0358684659004211,289.8585205078125,297.1499938964844,293.1499938964844,0.0191893335431814,-905.4834594726562,304.027099609375,0.5462038516998291,0.073483794927597,0.0560127571225166,290.95391845703125,297.1499938964844,293.1499938964844,0.0077284318394958,-2654.072021484375,300.1805725097656,0.5156101584434509,0.050000000745058,0.2303619682788849,290.7474975585937,291.1499938964844,250.6276397705078,250.1078491210937,279.09063720703125,290.9486694335937,290.8062438964844,1.0,0.1656060665845871,0.1862056702375412,0.1862056702375412,0.9913927316665648,1.0,-0.5003123879432678,0.0224929973483085,0.4778193831443786,-0.1246265843510627,0.0,0.0,1.0,31.74781990051269,28.0,305.25274658203125,-6337.77783203125,34.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1257629394531,309.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4921875,22320.0,0.0,0.0,0.1769463568925857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180177688598633,1.518036723136902,-1.903090378618799e-05,0.0,0.0001795780553948,0.0,0.0,388.944091796875,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
541500,290.2071228027344,297.1499938964844,293.1499938964844,0.0143151031807065,-735.6887817382812,303.96392822265625,0.5231797695159912,0.050000000745058,0.0460357442498207,290.1580810546875,297.1499938964844,293.1499938964844,0.0154458945617079,-801.9335327148438,304.0635986328125,0.5268860459327698,0.058892372995615,0.0493421107530593,290.1166381835937,297.1499938964844,293.1499938964844,0.013994975015521,-567.0230102539062,303.8373107910156,0.5231797695159912,0.050000000745058,0.0358055792748928,289.8980407714844,297.1499938964844,293.1499938964844,0.0438507087528705,-1374.6640625,304.0042419433594,0.6501984596252441,0.1074480861425399,0.0868316143751144,290.970458984375,297.1499938964844,293.1499938964844,0.0080847470089793,-2723.64453125,300.5733947753906,0.5231797695159912,0.050000000745058,0.2299580872058868,290.8701171875,291.1499938964844,250.61685180664065,250.09841918945312,279.2026062011719,290.9654235839844,290.9264221191406,1.0,0.1651961505413055,0.1968805193901062,0.1968805193901062,0.9909211993217468,1.0,-0.537567675113678,0.0264663454145193,0.5111013054847717,-0.1299847960472107,0.0,0.0,1.0,29.868370056152344,28.0,294.5224609375,-6725.8515625,36.213748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.422119140625,309.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.314453125,23400.0,0.0,0.0,0.1797258704900741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761157989502,1.51878023147583,-1.9049548427574337e-05,0.0,0.000182398915058,0.0,0.0,389.5157775878906,0.0,0.0,0.0,0.8441370725631714,4.0,0.0,1.0
541560,290.2289123535156,297.1499938964844,293.1499938964844,0.0244488138705492,-937.1030883789062,304.0596008300781,0.5853185057640076,0.0758990943431854,0.055995836853981,290.1863708496094,297.1499938964844,293.1499938964844,0.0312805846333503,-1146.7423095703125,304.0496826171875,0.6292681097984314,0.0912655740976333,0.0724462494254112,290.13458251953125,297.1499938964844,293.1499938964844,0.0168525949120521,-624.7611694335938,304.070068359375,0.5633613467216492,0.0690464004874229,0.0396133065223693,289.9605712890625,297.1499938964844,293.1499938964844,0.0685470700263977,-1821.1580810546875,303.986083984375,0.7371634840965271,0.1363807320594787,0.116188645362854,290.9884948730469,297.1499938964844,293.1499938964844,0.0084275342524051,-2785.609130859375,300.9498291015625,0.5395334959030151,0.050000000745058,0.2292305827140808,290.9903869628906,291.1499938964844,250.6062774658203,250.0891876220703,279.4384765625,290.9835510253906,291.0360412597656,1.0,0.1660632789134979,0.2280140668153762,0.2280140668153762,0.990462064743042,1.0,-0.616145133972168,0.0392725393176078,0.5768725872039795,-0.1360030174255371,0.0,0.0,1.0,26.60187339782715,48.0,260.9911499023437,-7444.712890625,41.26647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6405944824219,309.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.177734375,23400.0,0.0,0.0,0.1827590316534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544925332069397,1.5449450016021729,-1.971154779312201e-05,0.0,0.0001854771981015,0.0,0.0,409.9956665039063,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
541620,290.3564147949219,297.1499938964844,293.1499938964844,0.0614050216972827,-1597.39599609375,304.0275573730469,0.7677500247955322,0.1242491900920867,0.1024895682930946,290.312744140625,297.1499938964844,293.1499938964844,0.0737543106079101,-1916.2119140625,304.0135498046875,0.8029011487960815,0.1408765912055969,0.1230671405792236,290.23541259765625,297.1499938964844,293.1499938964844,0.0656852051615715,-1270.74951171875,304.0137023925781,0.7653836607933044,0.1251932680606842,0.078980416059494,290.1117248535156,297.1499938964844,293.1499938964844,0.1067956462502479,-2570.073974609375,303.9774169921875,0.8839221000671387,0.1865835040807724,0.1655150949954986,291.03814697265625,297.1499938964844,293.1499938964844,0.0091336723417043,-2913.3427734375,301.6121826171875,0.5841224789619446,0.050000000745058,0.2278267592191696,291.1243896484375,291.1499938964844,250.585678100586,250.0712890625,280.3539733886719,291.0326538085937,291.1266784667969,1.0,0.179408311843872,0.3944699466228485,0.3944699466228485,0.9895438551902772,1.0,-0.8374475240707397,0.1665905117988586,0.6708570122718811,-0.0536079667508602,0.0,0.0,1.0,21.187877655029297,36.0,74.08114624023438,-9040.2822265625,63.6457633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6671142578125,309.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.21875,23400.0,0.0,0.0,0.1923149973154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530743598937988,1.5530943870544434,-1.992004217754584e-05,0.0,0.0001951752783497,0.0,0.0,416.5178527832031,0.0,0.0,0.0,0.8479622006416321,4.0,0.0,1.0
541680,290.3564147949219,297.1499938964844,293.1499938964844,0.0614050216972827,-1597.39599609375,304.0275573730469,0.7677500247955322,0.1242491900920867,0.1024895682930946,290.312744140625,297.1499938964844,293.1499938964844,0.0737543106079101,-1916.2119140625,304.0135498046875,0.8029011487960815,0.1408765912055969,0.1230671405792236,290.23541259765625,297.1499938964844,293.1499938964844,0.0656852051615715,-1270.74951171875,304.0137023925781,0.7653836607933044,0.1251932680606842,0.078980416059494,290.1117248535156,297.1499938964844,293.1499938964844,0.1067956462502479,-2570.073974609375,303.9774169921875,0.8839221000671387,0.1865835040807724,0.1655150949954986,291.03814697265625,297.1499938964844,293.1499938964844,0.0091336723417043,-2913.3427734375,301.6121826171875,0.5841224789619446,0.050000000745058,0.2278267592191696,291.1243896484375,291.1499938964844,250.585678100586,250.0712890625,280.3539733886719,291.0326538085937,291.1266784667969,1.0,0.179408311843872,0.3944699466228485,0.3944699466228485,0.9895438551902772,1.0,-0.8374475240707397,0.1665905117988586,0.6708570122718811,-0.0536079667508602,0.0,0.0,1.0,21.187877655029297,36.0,74.08114624023438,-9040.2822265625,63.6457633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6671142578125,309.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.21875,23400.0,0.0,0.0,0.1923149973154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530743598937988,1.5530943870544434,-1.992004217754584e-05,0.0,0.0001951752783497,0.0,0.0,416.5178527832031,0.0,0.0,0.0,0.8479622006416321,4.0,0.0,1.0
541740,290.5228271484375,297.1499938964844,293.1499938964844,0.0922802090644836,-2167.267578125,304.0172119140625,0.8993645906448364,0.1613046079874038,0.1372185796499252,290.4736633300781,297.1499938964844,293.1499938964844,0.106030598282814,-2553.96826171875,304.00537109375,0.9385037422180176,0.1801630407571792,0.1618485748767852,290.3819580078125,297.1499938964844,293.1499938964844,0.0968315973877906,-1753.316162109375,304.00592041015625,0.9123565554618835,0.1693559139966964,0.1111082062125206,290.2532653808594,297.1499938964844,293.1499938964844,0.1146000325679779,-2749.062744140625,304.0273742675781,0.9687311053276062,0.2347106039524078,0.1767648309469223,291.10821533203125,297.1499938964844,293.1499938964844,0.0100161544978618,-3090.574951171875,302.1390075683594,0.6236329078674316,0.050000000745058,0.2269376665353775,290.96923828125,291.1499938964844,250.5658569335937,250.0541076660156,279.9208374023437,291.1024169921875,290.91485595703125,1.0,0.1884965002536773,0.4634502530097961,0.4634502530097961,0.9886256456375122,1.0,-0.9704627394676208,0.2686009705066681,0.7018617987632751,0.0246964357793331,0.0,0.0,1.0,17.95530891418457,39.0,-328.7384338378906,-10088.1806640625,82.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3462219238281,308.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.634765625,24480.0,0.0,0.0,0.2060203850269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551717281341553,-1.9973365851910785e-05,0.0,0.000209084508242,0.0,0.0,418.1914367675781,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
541800,290.5228271484375,297.1499938964844,293.1499938964844,0.0922802090644836,-2167.267578125,304.0172119140625,0.8993645906448364,0.1613046079874038,0.1372185796499252,290.4736633300781,297.1499938964844,293.1499938964844,0.106030598282814,-2553.96826171875,304.00537109375,0.9385037422180176,0.1801630407571792,0.1618485748767852,290.3819580078125,297.1499938964844,293.1499938964844,0.0968315973877906,-1753.316162109375,304.00592041015625,0.9123565554618835,0.1693559139966964,0.1111082062125206,290.2532653808594,297.1499938964844,293.1499938964844,0.1146000325679779,-2749.062744140625,304.0273742675781,0.9687311053276062,0.2347106039524078,0.1767648309469223,291.10821533203125,297.1499938964844,293.1499938964844,0.0100161544978618,-3090.574951171875,302.1390075683594,0.6236329078674316,0.050000000745058,0.2269376665353775,290.96923828125,291.1499938964844,250.5658569335937,250.0541076660156,279.9208374023437,291.1024169921875,290.91485595703125,1.0,0.1884965002536773,0.4634502530097961,0.4634502530097961,0.9886256456375122,1.0,-0.9704627394676208,0.2686009705066681,0.7018617987632751,0.0246964357793331,0.0,0.0,1.0,17.95530891418457,39.0,-328.7384338378906,-10088.1806640625,82.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3462219238281,308.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.634765625,24480.0,0.0,0.0,0.2060203850269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551717281341553,-1.9973365851910785e-05,0.0,0.000209084508242,0.0,0.0,418.1914367675781,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
541860,290.68414306640625,297.1499938964844,293.1499938964844,0.1222172901034355,-2724.999755859375,304.01043701171875,0.9758968353271484,0.1935435384511947,0.1668832153081894,290.6208801269531,297.1499938964844,293.1499938964844,0.1165269836783409,-2757.01708984375,304.0386047363281,0.9625278115272522,0.2163533121347427,0.168470412492752,290.5281066894531,297.1499938964844,293.1499938964844,0.1324365735054016,-2262.885498046875,303.9933776855469,0.994404673576355,0.2081430107355117,0.1387839913368225,290.30621337890625,297.1499938964844,293.1499938964844,0.1169567108154296,-2761.52587890625,304.0610046386719,0.9625278115272522,0.2955009937286377,0.168470412492752,291.1825256347656,297.1499938964844,293.1499938964844,0.0112240007147192,-3334.35791015625,302.5858764648437,0.629218578338623,0.050000000745058,0.2268254309892654,290.5208740234375,291.1499938964844,250.5472412109375,250.03805541992188,279.49566650390625,291.1771240234375,290.46600341796875,1.0,0.1985390037298202,0.4725244343280792,0.4725244343280792,0.9906178712844848,1.0,-1.043329834938049,0.3006121814250946,0.7427176833152771,0.0425193347036838,0.0,0.0,1.0,18.24297142028809,39.0,-567.2191162109375,-10654.369140625,96.9563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9819030761719,308.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,24313.51953125,24480.0,0.0,0.0,0.2213260531425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859413146972656,1.5859620571136477,-2.077207864203956e-05,0.0,0.0002246178191853,0.0,0.0,443.5252685546875,0.0,0.0,0.0,0.8660295009613037,4.0,0.0,1.0
541920,290.68817138671875,297.1499938964844,293.1499938964844,0.1229991987347602,-2739.1689453125,304.0102844238281,0.9768857955932616,0.1943347603082656,0.1676093935966491,290.6235046386719,297.1499938964844,293.1499938964844,0.1168809160590171,-2764.0673828125,304.0390319824219,0.9627637267112732,0.2174578309059143,0.1687683016061782,290.5317687988281,297.1499938964844,293.1499938964844,0.132596731185913,-2264.977783203125,303.99462890625,0.9941243529319764,0.2091074436903,0.1387750804424286,290.3076171875,297.1499938964844,293.1499938964844,0.1173044145107269,-2768.50634765625,304.0611877441406,0.9627637267112732,0.2970322668552398,0.1687683016061782,291.1844177246094,297.1499938964844,293.1499938964844,0.0112580899149179,-3340.7880859375,302.5974426269531,0.6290149092674255,0.050000000745058,0.2268292903900146,290.5091552734375,291.1499938964844,250.5467834472656,250.03765869140625,279.48876953125,291.17901611328125,290.45458984375,1.0,0.1987998783588409,0.4726863205432892,0.4726863205432892,0.9906689524650574,1.0,-1.044816970825195,0.301226407289505,0.7435905933380127,0.0429179593920707,0.0,0.0,1.0,18.28343391418457,59.0,-569.7642211914062,-10664.2275390625,97.35932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9737243652344,308.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.15234375,24480.0,0.0,0.0,0.221725046634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861250162124634,1.5861457586288452,-2.077688986901194e-05,0.0,0.0002250227407785,0.0,0.0,443.6793823242188,0.0,0.0,0.0,0.8661210536956787,4.0,0.0,1.0
541980,290.7785339355469,297.1499938964844,293.1499938964844,0.140925794839859,-3059.073486328125,304.00653076171875,0.9892831444740297,0.2118557095527649,0.1836931258440017,290.68621826171875,297.1499938964844,293.1499938964844,0.1317404955625534,-3047.15478515625,304.03515625,0.972660481929779,0.2413616329431533,0.1825922578573227,290.5884704589844,297.1499938964844,293.1499938964844,0.1315135210752487,-2248.9248046875,304.0262756347656,0.972660481929779,0.2354902625083923,0.134862020611763,290.3475341796875,297.1499938964844,293.1499938964844,0.1321226507425308,-3051.005615234375,304.05291748046875,0.972660481929779,0.3299847245216369,0.1825922578573227,291.2262268066406,297.1499938964844,293.1499938964844,0.012076306156814,-3488.294921875,302.8629150390625,0.6197627186775208,0.050000000745058,0.2270141988992691,290.2475280761719,291.1499938964844,250.5363006591797,250.02862548828125,279.3569030761719,291.22125244140625,290.1944580078125,1.0,0.2082422524690628,0.4747311472892761,0.4747311472892761,0.9918268918991088,1.0,-1.0929532051086426,0.3192475438117981,0.7737056016921997,0.0516552440822124,0.0,0.0,1.0,19.89013290405273,59.0,-617.57763671875,-10984.771484375,111.20613861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80279541015625,308.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24406.5234375,24480.0,0.0,0.0,0.2308318465948104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889716148376465,1.588992476463318,-2.0851533918175846e-05,0.0,0.0002342649822821,0.0,0.0,446.0725402832031,0.0,0.0,0.0,0.8675397634506226,4.0,0.0,1.0
542040,290.845703125,297.1499938964844,293.1499938964844,0.1550456583499908,-3305.59375,304.00341796875,0.9960957169532776,0.2247579395771026,0.1955109238624572,290.73541259765625,297.1499938964844,293.1499938964844,0.1438905447721481,-3274.062744140625,304.03106689453125,0.9789932370185852,0.2587954103946686,0.193240612745285,290.6299133300781,297.1499938964844,293.1499938964844,0.1437134891748428,-2416.930419921875,304.02349853515625,0.9789932370185852,0.2555092573165893,0.1427268534898758,290.38336181640625,297.1499938964844,293.1499938964844,0.1442425847053527,-3277.50537109375,304.0460510253906,0.9789932370185852,0.3537473082542419,0.193240612745285,291.25732421875,297.1499938964844,293.1499938964844,0.0127745131030678,-3606.19140625,303.0682678222656,0.6126020550727844,0.050000000745058,0.2271639108657837,290.0330810546875,291.1499938964844,250.52842712402344,250.02186584472656,279.285400390625,291.2526550292969,289.9779968261719,1.0,0.2172013521194458,0.4749224185943603,0.4749224185943603,0.9927122592926024,1.0,-1.1422713994979858,0.3361271321773529,0.8061443567276001,0.0591180212795734,0.0,0.0,1.0,21.3547592163086,79.0,-657.7766723632812,-11298.0458984375,126.2273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6773376464844,307.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.697265625,24480.0,0.0,0.0,0.2379965037107467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900511741638184,1.5900721549987793,-2.087987741106189e-05,0.0,0.000241536195972,0.0,0.0,446.98236083984375,0.0,0.0,0.0,0.86807781457901,4.0,0.0,1.0
542100,290.9171142578125,297.1499938964844,293.1499938964844,0.1669864207506179,-3513.260498046875,304.0084533691406,0.9932786822319032,0.2399102002382278,0.2040761411190033,290.7958374023437,297.1499938964844,293.1499938964844,0.1627375185489654,-3618.2333984375,304.018310546875,0.9868830442428588,0.2775213420391083,0.2097492814064026,290.6828918457031,297.1499938964844,293.1499938964844,0.1625727415084839,-2671.270263671875,304.0121154785156,0.9868830442428588,0.2770341038703918,0.1549201011657714,290.4311218261719,297.1499938964844,293.1499938964844,0.1630650758743286,-3621.308837890625,304.0306396484375,0.9868830442428588,0.3794163763523102,0.2097492814064026,291.2928771972656,297.1499938964844,293.1499938964844,0.013677910901606,-3748.912109375,303.306640625,0.6010301113128662,0.050000000745058,0.2274127900600433,289.7670288085937,291.1499938964844,250.51953125,250.0142364501953,279.2254638671875,291.2885131835937,289.7118225097656,1.0,0.2292356491088867,0.474115252494812,0.474115252494812,0.9937339425086976,1.0,-1.2066940069198608,0.3574565649032593,0.8492375016212463,0.0680434182286262,0.0,0.0,1.0,23.596580505371094,79.0,-698.8917846679688,-11688.291015625,148.3739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53131103515625,307.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24459.833984375,25560.0,0.0,0.0,0.2465484291315078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907061100006104,1.5907269716262815,-2.0897081412840635e-05,0.0,0.000250215322012,0.0,0.0,447.5348815917969,0.0,0.0,0.0,0.8834041953086853,4.0,0.0,1.0
542160,290.9837341308594,297.1499938964844,293.1499938964844,0.1846057474613189,-3805.910400390625,304.0019836425781,0.9939743280410768,0.2551139891147613,0.2167411893606186,290.86163330078125,297.1499938964844,293.1499938964844,0.1838315576314926,-3994.0625,304.0038757324219,0.9930737614631652,0.2944274246692657,0.2274289429187774,290.7420349121094,297.1499938964844,293.1499938964844,0.183678388595581,-2948.979736328125,303.998779296875,0.9930737614631652,0.2966781854629516,0.1679782420396804,290.48590087890625,297.1499938964844,293.1499938964844,0.1841359436511993,-3996.806396484375,304.0140075683594,0.9930737614631652,0.4031072556972503,0.2274289429187774,291.3288269042969,297.1499938964844,293.1499938964844,0.0146805550903081,-3894.83447265625,303.5457763671875,0.5883690118789673,0.050000000745058,0.2277079820632934,289.4922790527344,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3246459960937,289.43975830078125,1.0,0.2429935932159423,0.4723056256771087,0.4723056256771087,0.994143009185791,1.0,-1.2808194160461426,0.381473183631897,0.8993462920188904,0.0775786265730857,0.0,0.0,1.0,26.28593635559082,99.0,-722.7734985351562,-12150.4736328125,176.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3751220703125,307.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,25245.95703125,25560.0,0.0,0.0,0.2555016577243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160660982131958,1.6160876750946045,-2.1568699594354257e-05,0.0,0.0002593017125036,0.0,0.0,469.28271484375,0.0,0.0,0.0,0.8826959133148193,4.0,0.0,1.0
542220,291.1331787109375,297.1499938964844,293.1499938964844,0.2271522581577301,-4497.14453125,303.9814453125,0.9922816753387452,0.2797293066978454,0.246531069278717,291.0061340332031,297.1499938964844,293.1499938964844,0.2353381216526031,-4875.14794921875,303.9661865234375,0.9990000128746032,0.3231477737426758,0.2675827145576477,290.87353515625,297.1499938964844,293.1499938964844,0.2352050542831421,-3599.95263671875,303.9627380371094,0.9990000128746032,0.3310654759407043,0.197635680437088,290.6102600097656,297.1499938964844,293.1499938964844,0.235602468252182,-4877.33740234375,303.9730224609375,0.9990000128746032,0.4454343318939209,0.2675827145576477,291.40399169921875,297.1499938964844,293.1499938964844,0.0170600060373544,-4200.03564453125,304.0188293457031,0.5578915476799011,0.050000000745058,0.2285546064376831,288.9095764160156,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.4000549316406,288.859619140625,1.0,0.2750335037708282,0.4666783809661865,0.4666783809661865,0.9949612021446228,1.0,-1.4496961832046509,0.4353924393653869,1.0143036842346191,0.0979144349694252,0.0,0.0,1.0,33.611446380615234,119.0,-777.7711791992188,-13061.3955078125,256.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0336303710937,307.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.759765625,25560.0,0.0,0.0,0.2746895849704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623627543449402,1.6236493587493896,-2.177100941480603e-05,0.0,0.0002787750272545,0.0,0.0,475.90087890625,0.0,0.0,0.0,0.8864616751670837,4.0,0.0,1.0
