time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542280,291.1331787109375,297.1499938964844,293.1499938964844,0.2271522581577301,-4497.14453125,303.9814453125,0.9922816753387452,0.2797293066978454,0.246531069278717,291.0061340332031,297.1499938964844,293.1499938964844,0.2353381216526031,-4875.14794921875,303.9661865234375,0.9990000128746032,0.3231477737426758,0.2675827145576477,290.87353515625,297.1499938964844,293.1499938964844,0.2352050542831421,-3599.95263671875,303.9627380371094,0.9990000128746032,0.3310654759407043,0.197635680437088,290.6102600097656,297.1499938964844,293.1499938964844,0.235602468252182,-4877.33740234375,303.9730224609375,0.9990000128746032,0.4454343318939209,0.2675827145576477,291.40399169921875,297.1499938964844,293.1499938964844,0.0170600060373544,-4200.03564453125,304.0188293457031,0.5578915476799011,0.050000000745058,0.2285546064376831,288.9095764160156,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.4000549316406,288.859619140625,1.0,0.2750335037708282,0.4666783809661865,0.4666783809661865,0.9949612021446228,1.0,-1.4496961832046509,0.4353924393653869,1.0143036842346191,0.0979144349694252,0.0,0.0,1.0,33.611446380615234,119.0,-777.7711791992188,-13061.3955078125,256.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0336303710937,307.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.759765625,25560.0,0.0,0.0,0.2746895849704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623627543449402,1.6236493587493896,-2.177100941480603e-05,0.0,0.0002787750272545,0.0,0.0,475.90087890625,0.0,0.0,0.0,0.8864616751670837,4.0,0.0,1.0
542340,291.2733154296875,297.1499938964844,293.1499938964844,0.2637553811073303,-5067.61572265625,303.9765014648437,0.9832113981246948,0.3023945689201355,0.2672204375267029,291.1629333496094,297.1499938964844,293.1499938964844,0.2852417528629303,-5684.3720703125,303.94610595703125,0.9990000128746032,0.3456578552722931,0.3003228306770324,291.0165405273437,297.1499938964844,293.1499938964844,0.2851318717002868,-4197.83349609375,303.9437561035156,0.9990000128746032,0.3597248792648315,0.2218174189329147,290.7471923828125,297.1499938964844,293.1499938964844,0.2854599952697754,-5686.0498046875,303.9507751464844,0.9990000128746032,0.4820015132427215,0.3003228306770324,291.49200439453125,297.1499938964844,293.1499938964844,0.0297866091132164,-5510.62548828125,304.1184387207031,0.585327684879303,0.0691072046756744,0.2884076237678528,288.3033142089844,291.1499938964844,250.47764587402344,249.9783477783203,279.09002685546875,291.4873352050781,288.2568664550781,1.0,0.3123141825199127,0.4588897228240967,0.4588897228240967,0.9957793951034546,1.0,-1.653872847557068,0.5003849864006042,1.1534879207611084,0.1207198873162269,0.0,0.0,1.0,42.39514923095703,139.0,-816.2289428710938,-14051.4951171875,376.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6719970703125,306.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.970703125,26640.0,0.0,0.0,0.2954841256141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254810094833374,1.6255028247833252,-2.182074240408837e-05,0.0,0.0002998788258992,0.0,0.0,477.5325012207031,0.0,0.0,0.0,0.902384340763092,4.0,0.0,1.0
542400,291.2733154296875,297.1499938964844,293.1499938964844,0.2637553811073303,-5067.61572265625,303.9765014648437,0.9832113981246948,0.3023945689201355,0.2672204375267029,291.1629333496094,297.1499938964844,293.1499938964844,0.2852417528629303,-5684.3720703125,303.94610595703125,0.9990000128746032,0.3456578552722931,0.3003228306770324,291.0165405273437,297.1499938964844,293.1499938964844,0.2851318717002868,-4197.83349609375,303.9437561035156,0.9990000128746032,0.3597248792648315,0.2218174189329147,290.7471923828125,297.1499938964844,293.1499938964844,0.2854599952697754,-5686.0498046875,303.9507751464844,0.9990000128746032,0.4820015132427215,0.3003228306770324,291.49200439453125,297.1499938964844,293.1499938964844,0.0297866091132164,-5510.62548828125,304.1184387207031,0.585327684879303,0.0691072046756744,0.2884076237678528,288.3033142089844,291.1499938964844,250.47764587402344,249.9783477783203,279.09002685546875,291.4873352050781,288.2568664550781,1.0,0.3123141825199127,0.4588897228240967,0.4588897228240967,0.9957793951034546,1.0,-1.653872847557068,0.5003849864006042,1.1534879207611084,0.1207198873162269,0.0,0.0,1.0,42.39514923095703,139.0,-816.2289428710938,-14051.4951171875,376.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6719970703125,306.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.970703125,26640.0,0.0,0.0,0.2954841256141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254810094833374,1.6255028247833252,-2.182074240408837e-05,0.0,0.0002998788258992,0.0,0.0,477.5325012207031,0.0,0.0,0.0,0.902384340763092,4.0,0.0,1.0
542460,291.4081726074219,297.1499938964844,293.1499938964844,0.301674336194992,-5637.44091796875,303.9712219238281,0.973048746585846,0.3226022720336914,0.2861337959766388,291.3099365234375,297.1499938964844,293.1499938964844,0.3400496244430542,-6536.83447265625,303.9217224121094,0.9990000128746032,0.3662199079990387,0.3328114748001098,291.1534423828125,297.1499938964844,293.1499938964844,0.3399600684642792,-4827.60986328125,303.92010498046875,0.9990000128746032,0.3860581517219543,0.2458134293556213,290.87847900390625,297.1499938964844,293.1499938964844,0.3402275145053863,-6538.1083984375,303.9248962402344,0.9990000128746032,0.5162909030914307,0.3328114748001098,291.61474609375,297.1499938964844,293.1499938964844,0.0532409772276878,-7465.40087890625,304.09063720703125,0.620844841003418,0.0862893536686897,0.3761917948722839,287.6846008300781,291.1499938964844,250.46209716796875,249.96502685546875,279.0742492675781,291.6096496582031,287.64605712890625,1.0,0.3543950617313385,0.4503549039363861,0.4503549039363861,0.9974676370620728,1.0,-1.888796091079712,0.575863778591156,1.3129322528839111,0.1463996022939682,0.0,0.0,1.0,53.08189392089844,159.0,-822.7492065429688,-15112.91796875,553.7537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2598876953125,306.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.20703125,26640.0,0.0,0.0,0.318335086107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0003230696602258,0.0,0.0,504.34283447265625,0.0,0.0,0.0,0.9038894772529602,4.0,0.0,1.0
542520,291.4081726074219,297.1499938964844,293.1499938964844,0.301674336194992,-5637.44091796875,303.9712219238281,0.973048746585846,0.3226022720336914,0.2861337959766388,291.3099365234375,297.1499938964844,293.1499938964844,0.3400496244430542,-6536.83447265625,303.9217224121094,0.9990000128746032,0.3662199079990387,0.3328114748001098,291.1534423828125,297.1499938964844,293.1499938964844,0.3399600684642792,-4827.60986328125,303.92010498046875,0.9990000128746032,0.3860581517219543,0.2458134293556213,290.87847900390625,297.1499938964844,293.1499938964844,0.3402275145053863,-6538.1083984375,303.9248962402344,0.9990000128746032,0.5162909030914307,0.3328114748001098,291.61474609375,297.1499938964844,293.1499938964844,0.0532409772276878,-7465.40087890625,304.09063720703125,0.620844841003418,0.0862893536686897,0.3761917948722839,287.6846008300781,291.1499938964844,250.46209716796875,249.96502685546875,279.0742492675781,291.6096496582031,287.64605712890625,1.0,0.3543950617313385,0.4503549039363861,0.4503549039363861,0.9974676370620728,1.0,-1.888796091079712,0.575863778591156,1.3129322528839111,0.1463996022939682,0.0,0.0,1.0,53.08189392089844,159.0,-822.7492065429688,-15112.91796875,553.7537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2598876953125,306.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.20703125,26640.0,0.0,0.0,0.318335086107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0003230696602258,0.0,0.0,504.34283447265625,0.0,0.0,0.0,0.9038894772529602,4.0,0.0,1.0
542580,291.5389404296875,297.1499938964844,293.1499938964844,0.3386375606060028,-6173.525390625,303.9693298339844,0.9416056275367736,0.3402138650417328,0.3028001189231872,291.4613342285156,297.1499938964844,293.1499938964844,0.3904736042022705,-7284.39990234375,303.9162292480469,0.9801819920539856,0.3821111619472503,0.3584721684455871,291.3172607421875,297.1499938964844,293.1499938964844,0.4166098833084106,-5673.68408203125,303.86962890625,0.9952493906021118,0.40351203083992,0.279981404542923,291.0341491699219,297.1499938964844,293.1499938964844,0.4263674318790436,-7828.0146484375,303.8543701171875,0.9990000128746032,0.5423628687858582,0.3866409659385681,291.75360107421875,297.1499938964844,293.1499938964844,0.0691902860999107,-8892.6201171875,304.0842590332031,0.6190972328186035,0.0970614403486251,0.4332157969474792,287.1117248535156,291.1499938964844,250.4471893310547,249.95225524902344,279.077392578125,291.7486877441406,287.0823669433594,1.0,0.3985441923141479,0.4430708289146423,0.4430708289146423,0.9991558790206908,1.0,-2.1134583950042725,0.6488692164421082,1.4645891189575195,0.1709253340959549,0.0,0.0,1.0,69.16829681396484,179.0,-770.9434814453125,-15964.8671875,785.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8770751953125,305.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.34375,26640.0,0.0,0.0,0.3425151705741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658942461013794,1.6589651107788086,-2.272837264172267e-05,0.0,0.0003476093697827,0.0,0.0,507.63482666015625,0.0,0.0,0.0,0.9056759476661682,4.0,0.0,1.0
542640,291.5389404296875,297.1499938964844,293.1499938964844,0.3386375606060028,-6173.525390625,303.9693298339844,0.9416056275367736,0.3402138650417328,0.3028001189231872,291.4613342285156,297.1499938964844,293.1499938964844,0.3904736042022705,-7284.39990234375,303.9162292480469,0.9801819920539856,0.3821111619472503,0.3584721684455871,291.3172607421875,297.1499938964844,293.1499938964844,0.4166098833084106,-5673.68408203125,303.86962890625,0.9952493906021118,0.40351203083992,0.279981404542923,291.0341491699219,297.1499938964844,293.1499938964844,0.4263674318790436,-7828.0146484375,303.8543701171875,0.9990000128746032,0.5423628687858582,0.3866409659385681,291.75360107421875,297.1499938964844,293.1499938964844,0.0691902860999107,-8892.6201171875,304.0842590332031,0.6190972328186035,0.0970614403486251,0.4332157969474792,287.1117248535156,291.1499938964844,250.4471893310547,249.95225524902344,279.077392578125,291.7486877441406,287.0823669433594,1.0,0.3985441923141479,0.4430708289146423,0.4430708289146423,0.9991558790206908,1.0,-2.1134583950042725,0.6488692164421082,1.4645891189575195,0.1709253340959549,0.0,0.0,1.0,69.16829681396484,179.0,-770.9434814453125,-15964.8671875,785.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8770751953125,305.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.34375,26640.0,0.0,0.0,0.3425151705741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658942461013794,1.6589651107788086,-2.272837264172267e-05,0.0,0.0003476093697827,0.0,0.0,507.63482666015625,0.0,0.0,0.0,0.9056759476661682,4.0,0.0,1.0
542700,291.6021728515625,297.1499938964844,293.1499938964844,0.3561256825923919,-6420.35986328125,303.97039794921875,0.9166781306266784,0.3482021987438202,0.3104888200759887,291.52703857421875,297.1499938964844,293.1499938964844,0.4099141359329223,-7559.02294921875,303.92340087890625,0.9573588967323304,0.3905907571315765,0.3665570020675659,291.395751953125,297.1499938964844,293.1499938964844,0.4360657334327698,-5870.26171875,303.8852233886719,0.974298894405365,0.4113004207611084,0.2852981388568878,291.1305236816406,297.1499938964844,293.1499938964844,0.4864712357521057,-8697.435546875,303.79888916015625,0.9990000128746032,0.5502563714981079,0.4249176979064941,291.8256225585937,297.1499938964844,293.1499938964844,0.0749508142471313,-9433.0146484375,304.0857849121094,0.6087806820869446,0.1006078720092773,0.4531185328960418,286.87078857421875,291.1499938964844,250.4399871826172,249.94607543945312,279.084716796875,291.8209228515625,286.8467102050781,1.0,0.4201215207576751,0.4403509199619293,0.4403509199619293,1.0,1.0,-2.209007024765014,0.680366039276123,1.5286411046981812,0.1813991814851761,0.0,0.0,1.0,80.13282775878906,179.0,-707.1752319335938,-16300.599609375,914.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.729736328125,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9765625,27720.0,0.0,0.0,0.3546884655952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595232486724854,1.6595460176467896,-2.2744292436982505e-05,0.0,0.0003599637129809,0.0,0.0,508.168212890625,0.0,0.0,0.0,0.920964777469635,4.0,0.0,1.0
542760,291.6639099121094,297.1499938964844,293.1499938964844,0.3724357485771179,-6646.3134765625,303.9734191894531,0.8961343765258789,0.3556891679763794,0.317736953496933,291.5882263183594,297.1499938964844,293.1499938964844,0.4287913739681244,-7822.9677734375,303.9302673339844,0.9348676800727844,0.3991313874721527,0.374920904636383,291.4642944335937,297.1499938964844,293.1499938964844,0.4556863903999328,-6067.7724609375,303.89764404296875,0.9529436230659484,0.4200590550899505,0.2913500070571899,291.2367248535156,297.1499938964844,293.1499938964844,0.5482047200202942,-9563.234375,303.7506103515625,0.9990000128746032,0.5549932718276978,0.463192343711853,291.8968811035156,297.1499938964844,293.1499938964844,0.0796125158667564,-9876.1083984375,304.0889892578125,0.5973473787307739,0.1033896803855896,0.4690005779266357,286.6737976074219,291.1499938964844,250.4329376220703,249.94000244140625,279.091796875,291.8924560546875,286.65478515625,1.0,0.4411700367927551,0.4379745423793793,0.4379745423793793,1.0,1.0,-2.300081968307495,0.7106396555900574,1.589442253112793,0.191553995013237,0.0,0.0,1.0,91.88191986083984,199.0,-619.3087768554688,-16683.162109375,1052.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61346435546875,305.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.115234375,27720.0,0.0,0.0,0.3668132424354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154748916626,1.684178113937378,-2.3424465325661004e-05,0.0,0.0003722687833942,0.0,0.0,531.1333618164062,0.0,0.0,0.0,0.9198369979858398,4.0,0.0,1.0
542820,291.7812194824219,297.1499938964844,293.1499938964844,0.4030758440494537,-7061.75,303.98126220703125,0.86111980676651,0.3695362508296966,0.3312005698680877,291.70123291015625,297.1499938964844,293.1499938964844,0.4657079875469208,-8329.3984375,303.94195556640625,0.8955071568489075,0.415772020816803,0.3915258049964905,291.5872802734375,297.1499938964844,293.1499938964844,0.4955192804336548,-6463.01806640625,303.91522216796875,0.911697804927826,0.4378066658973694,0.3042566180229187,291.4576416015625,297.1499938964844,293.1499938964844,0.661881685256958,-11089.865234375,303.69854736328125,0.99360328912735,0.5586785078048706,0.528994619846344,292.0311889648437,297.1499938964844,293.1499938964844,0.0872515514492988,-10609.8486328125,304.0965881347656,0.5729543566703796,0.1078864783048629,0.4943700432777405,286.3451843261719,291.1499938964844,250.4193115234375,249.92825317382807,279.1080017089844,292.0274963378906,286.33221435546875,1.0,0.4808704555034637,0.4344498217105865,0.4344498217105865,1.0,1.0,-2.459953546524048,0.7642536759376526,1.6956998109817505,0.2109250575304031,0.0,0.0,1.0,118.39739990234376,219.0,-481.3505859375,-17281.2734375,1343.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4955444335937,305.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.162109375,27720.0,0.0,0.0,0.3904268443584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912052631378174,1.691228985786438,-2.362100531172473e-05,0.0,0.000396233604988,0.0,0.0,537.83203125,0.0,0.0,0.0,0.9233392477035522,4.0,0.0,1.0
542880,291.7812194824219,297.1499938964844,293.1499938964844,0.4030758440494537,-7061.75,303.98126220703125,0.86111980676651,0.3695362508296966,0.3312005698680877,291.70123291015625,297.1499938964844,293.1499938964844,0.4657079875469208,-8329.3984375,303.94195556640625,0.8955071568489075,0.415772020816803,0.3915258049964905,291.5872802734375,297.1499938964844,293.1499938964844,0.4955192804336548,-6463.01806640625,303.91522216796875,0.911697804927826,0.4378066658973694,0.3042566180229187,291.4576416015625,297.1499938964844,293.1499938964844,0.661881685256958,-11089.865234375,303.69854736328125,0.99360328912735,0.5586785078048706,0.528994619846344,292.0311889648437,297.1499938964844,293.1499938964844,0.0872515514492988,-10609.8486328125,304.0965881347656,0.5729543566703796,0.1078864783048629,0.4943700432777405,286.3451843261719,291.1499938964844,250.4193115234375,249.92825317382807,279.1080017089844,292.0274963378906,286.33221435546875,1.0,0.4808704555034637,0.4344498217105865,0.4344498217105865,1.0,1.0,-2.459953546524048,0.7642536759376526,1.6956998109817505,0.2109250575304031,0.0,0.0,1.0,118.39739990234376,219.0,-481.3505859375,-17281.2734375,1343.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4955444335937,305.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.162109375,27720.0,0.0,0.0,0.3904268443584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912052631378174,1.691228985786438,-2.362100531172473e-05,0.0,0.000396233604988,0.0,0.0,537.83203125,0.0,0.0,0.0,0.9233392477035522,4.0,0.0,1.0
542940,291.8891296386719,297.1499938964844,293.1499938964844,0.4298363029956817,-7413.6220703125,303.9930114746094,0.8292766213417053,0.382325142621994,0.3439542949199676,291.8036804199219,297.1499938964844,293.1499938964844,0.4989610314369201,-8772.1943359375,303.9559631347656,0.8612673878669739,0.4316948056221008,0.4078323245048523,291.69781494140625,297.1499938964844,293.1499938964844,0.5317956805229187,-6812.77001953125,303.9330749511719,0.8762471675872803,0.4549697935581207,0.3171428442001343,291.6145324707031,297.1499938964844,293.1499938964844,0.6976295709609985,-11454.8935546875,303.7884216308594,0.9510231614112854,0.5695962905883789,0.5375940799713135,292.1484069824219,297.1499938964844,293.1499938964844,0.0942097157239914,-11274.4814453125,304.1027526855469,0.5485334396362305,0.1124383956193924,0.5198773741722107,286.1620483398437,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.1452941894531,286.1558532714844,1.0,0.5142146944999695,0.4330180585384369,0.4330180585384369,1.0,1.0,-2.5526678562164307,0.7967309951782227,1.7559369802474976,0.2221350073814392,0.0,0.0,1.0,150.27200317382812,237.0,-300.3275146484375,-17698.6953125,1600.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5821838378906,305.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.888671875,28800.0,0.0,0.0,0.4120750725269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692878246307373,1.6929019689559937,-2.366776061535348e-05,0.0,0.0004182038246653,0.0,0.0,539.4296875,0.0,0.0,0.0,0.9391703009605408,4.0,0.0,1.0
543000,291.8891296386719,297.1499938964844,293.1499938964844,0.4298363029956817,-7413.6220703125,303.9930114746094,0.8292766213417053,0.382325142621994,0.3439542949199676,291.8036804199219,297.1499938964844,293.1499938964844,0.4989610314369201,-8772.1943359375,303.9559631347656,0.8612673878669739,0.4316948056221008,0.4078323245048523,291.69781494140625,297.1499938964844,293.1499938964844,0.5317956805229187,-6812.77001953125,303.9330749511719,0.8762471675872803,0.4549697935581207,0.3171428442001343,291.6145324707031,297.1499938964844,293.1499938964844,0.6976295709609985,-11454.8935546875,303.7884216308594,0.9510231614112854,0.5695962905883789,0.5375940799713135,292.1484069824219,297.1499938964844,293.1499938964844,0.0942097157239914,-11274.4814453125,304.1027526855469,0.5485334396362305,0.1124383956193924,0.5198773741722107,286.1620483398437,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.1452941894531,286.1558532714844,1.0,0.5142146944999695,0.4330180585384369,0.4330180585384369,1.0,1.0,-2.5526678562164307,0.7967309951782227,1.7559369802474976,0.2221350073814392,0.0,0.0,1.0,150.27200317382812,237.0,-300.3275146484375,-17698.6953125,1600.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5821838378906,305.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.888671875,28800.0,0.0,0.0,0.4120750725269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692878246307373,1.6929019689559937,-2.366776061535348e-05,0.0,0.0004182038246653,0.0,0.0,539.4296875,0.0,0.0,0.0,0.9391703009605408,4.0,0.0,1.0
543060,291.9882507324219,297.1499938964844,293.1499938964844,0.4528014063835144,-7707.76171875,304.00701904296875,0.8122978210449219,0.3941615521907806,0.3555766940116882,291.8977966308594,297.1499938964844,293.1499938964844,0.5282512903213501,-9152.1201171875,303.97174072265625,0.8440229296684265,0.446704238653183,0.423039972782135,291.798583984375,297.1499938964844,293.1499938964844,0.5640276670455933,-7115.62548828125,303.9515686035156,0.8584399223327637,0.4713150858879089,0.329277753829956,291.7255859375,297.1499938964844,293.1499938964844,0.7360714673995972,-11881.0751953125,303.8441772460937,0.9257157444953918,0.5859369039535522,0.5531116724014282,292.2490539550781,297.1499938964844,293.1499938964844,0.1008604019880294,-11901.318359375,304.1073608398437,0.5372839570045471,0.1173812299966812,0.5459824204444885,286.07354736328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1326904296875,292.2464904785156,286.0704650878906,1.0,0.543240487575531,0.4316911399364471,0.4316911399364471,1.0,1.0,-2.6494948863983154,0.8306533098220825,1.8188416957855225,0.2343776822090149,0.0,0.0,1.0,177.1669921875,240.0,-168.49063110351562,-18302.951171875,1858.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8097839355469,305.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.130859375,28800.0,0.0,0.0,0.4316507577896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757411956787,1.7217819690704346,-2.4482154913130216e-05,0.0,0.0004380706232041,0.0,0.0,567.5103149414062,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
543120,291.9882507324219,297.1499938964844,293.1499938964844,0.4528014063835144,-7707.76171875,304.00701904296875,0.8122978210449219,0.3941615521907806,0.3555766940116882,291.8977966308594,297.1499938964844,293.1499938964844,0.5282512903213501,-9152.1201171875,303.97174072265625,0.8440229296684265,0.446704238653183,0.423039972782135,291.798583984375,297.1499938964844,293.1499938964844,0.5640276670455933,-7115.62548828125,303.9515686035156,0.8584399223327637,0.4713150858879089,0.329277753829956,291.7255859375,297.1499938964844,293.1499938964844,0.7360714673995972,-11881.0751953125,303.8441772460937,0.9257157444953918,0.5859369039535522,0.5531116724014282,292.2490539550781,297.1499938964844,293.1499938964844,0.1008604019880294,-11901.318359375,304.1073608398437,0.5372839570045471,0.1173812299966812,0.5459824204444885,286.07354736328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1326904296875,292.2464904785156,286.0704650878906,1.0,0.543240487575531,0.4316911399364471,0.4316911399364471,1.0,1.0,-2.6494948863983154,0.8306533098220825,1.8188416957855225,0.2343776822090149,0.0,0.0,1.0,177.1669921875,240.0,-168.49063110351562,-18302.951171875,1858.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8097839355469,305.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.130859375,28800.0,0.0,0.0,0.4316507577896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757411956787,1.7217819690704346,-2.4482154913130216e-05,0.0,0.0004380706232041,0.0,0.0,567.5103149414062,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
543180,292.0780639648437,297.1499938964844,293.1499938964844,0.4736446738243103,-7970.3798828125,304.0198974609375,0.8063612580299377,0.4053721129894256,0.3662418127059936,291.9833679199219,297.1499938964844,293.1499938964844,0.5553138852119446,-9497.224609375,303.98602294921875,0.8390413522720337,0.4610699713230133,0.4372237026691437,291.8895874023437,297.1499938964844,293.1499938964844,0.5940660834312439,-7393.28271484375,303.96759033203125,0.8535289168357849,0.4870878756046295,0.3407139182090759,291.8196105957031,297.1499938964844,293.1499938964844,0.7736493945121765,-12300.841796875,303.8831787109375,0.917702317237854,0.6029431819915771,0.5695456266403198,292.3359375,297.1499938964844,293.1499938964844,0.1073652580380439,-12504.876953125,304.1107177734375,0.536039412021637,0.1225720569491386,0.571723461151123,286.0151672363281,291.1499938964844,250.382080078125,249.8957061767578,279.1360778808594,292.33380126953125,286.0135803222656,1.0,0.5649521946907043,0.4304871559143066,0.4304871559143066,1.0,1.0,-2.743781328201294,0.8636478781700134,1.8801332712173464,0.2463302612304687,0.0,0.0,1.0,194.81265258789065,243.0,-100.94969940185548,-18879.89453125,2086.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12664794921875,305.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.3828125,28800.0,0.0,0.0,0.4492316246032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250664234161377,1.7250909805297852,-2.457634764141403e-05,0.0,0.0004559129884,0.0,0.0,570.7886352539062,0.0,0.0,0.0,0.941764771938324,4.0,0.0,1.0
543240,292.0780639648437,297.1499938964844,293.1499938964844,0.4736446738243103,-7970.3798828125,304.0198974609375,0.8063612580299377,0.4053721129894256,0.3662418127059936,291.9833679199219,297.1499938964844,293.1499938964844,0.5553138852119446,-9497.224609375,303.98602294921875,0.8390413522720337,0.4610699713230133,0.4372237026691437,291.8895874023437,297.1499938964844,293.1499938964844,0.5940660834312439,-7393.28271484375,303.96759033203125,0.8535289168357849,0.4870878756046295,0.3407139182090759,291.8196105957031,297.1499938964844,293.1499938964844,0.7736493945121765,-12300.841796875,303.8831787109375,0.917702317237854,0.6029431819915771,0.5695456266403198,292.3359375,297.1499938964844,293.1499938964844,0.1073652580380439,-12504.876953125,304.1107177734375,0.536039412021637,0.1225720569491386,0.571723461151123,286.0151672363281,291.1499938964844,250.382080078125,249.8957061767578,279.1360778808594,292.33380126953125,286.0135803222656,1.0,0.5649521946907043,0.4304871559143066,0.4304871559143066,1.0,1.0,-2.743781328201294,0.8636478781700134,1.8801332712173464,0.2463302612304687,0.0,0.0,1.0,194.81265258789065,243.0,-100.94969940185548,-18879.89453125,2086.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12664794921875,305.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.3828125,28800.0,0.0,0.0,0.4492316246032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250664234161377,1.7250909805297852,-2.457634764141403e-05,0.0,0.0004559129884,0.0,0.0,570.7886352539062,0.0,0.0,0.0,0.941764771938324,4.0,0.0,1.0
543300,292.1197814941406,297.1499938964844,293.1499938964844,0.4833366870880127,-8091.17236328125,304.02593994140625,0.8056999444961548,0.4107513725757599,0.371285617351532,292.0231628417969,297.1499938964844,293.1499938964844,0.5680726170539856,-9658.095703125,303.9926452636719,0.8388590812683105,0.4680269956588745,0.4440083503723144,291.93182373046875,297.1499938964844,293.1499938964844,0.6083047389984131,-7523.44482421875,303.974853515625,0.8535085320472717,0.494757205247879,0.3462146520614624,291.8627014160156,297.1499938964844,293.1499938964844,0.7914996147155762,-12499.4482421875,303.8992004394531,0.9169973731040956,0.6113282442092896,0.577625572681427,292.3751525878906,297.1499938964844,293.1499938964844,0.1105237603187561,-12794.3515625,304.1120910644531,0.5372956991195679,0.125179186463356,0.5843142867088318,285.9965515136719,291.1499938964844,250.3763885498047,249.89064025878903,279.13720703125,292.3731689453125,285.9955139160156,1.0,0.5741443037986755,0.4299337267875671,0.4299337267875671,1.0,1.0,-2.789449453353882,0.8796117305755615,1.9098376035690308,0.2520988583564758,0.0,0.0,1.0,201.2341766357422,243.0,-76.78629302978516,-19172.826171875,2192.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3057861328125,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,28783.716796875,29880.0,0.0,0.0,0.4573070406913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255860567092896,1.725610613822937,-2.4591157853137705e-05,0.0,0.0004641085106413,0.0,0.0,571.3046264648438,0.0,0.0,0.0,0.9570226669311525,4.0,0.0,1.0
543360,292.1596984863281,297.1499938964844,293.1499938964844,0.4921271800994873,-8199.361328125,304.0325012207031,0.8059216141700745,0.4159631133079529,0.3761477470397949,292.0612487792969,297.1499938964844,293.1499938964844,0.5798349380493164,-9804.6083984375,303.9998474121094,0.8395305275917053,0.4748216867446899,0.4506047666072845,291.97216796875,297.1499938964844,293.1499938964844,0.6214977502822876,-7642.599609375,303.9826965332031,0.8543874621391296,0.5022622346878052,0.351576954126358,291.90380859375,297.1499938964844,293.1499938964844,0.8079768419265747,-12680.6396484375,303.9148254394531,0.9174938797950744,0.6195606589317322,0.5855434536933899,292.4120178222656,297.1499938964844,293.1499938964844,0.1134990230202674,-13063.8544921875,304.11358642578125,0.539215087890625,0.1277539581060409,0.5966286063194275,285.9978942871094,291.1499938964844,250.370834350586,249.8856811523437,279.13818359375,292.4101867675781,285.998046875,1.0,0.5825340747833252,0.4294157922267914,0.4294157922267914,1.0,1.0,-2.833982229232788,0.8951706290245056,1.9388116598129272,0.2577192187309265,0.0,0.0,1.0,206.5947265625,246.0,-38.39264297485352,-19536.83984375,2293.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4818115234375,305.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.009765625,29880.0,0.0,0.0,0.4650587141513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495582103729248,1.7495834827423096,-2.527915421524085e-05,0.0,0.0004719754797406,0.0,0.0,595.4471435546875,0.0,0.0,0.0,0.9555144906044006,4.0,0.0,1.0
543420,292.2200927734375,297.1499938964844,293.1499938964844,0.5058092474937439,-8367.37109375,304.0412902832031,0.8073949813842773,0.4239394664764404,0.3835461735725403,292.118896484375,297.1499938964844,293.1499938964844,0.5983231663703918,-10034.2314453125,304.0093688964844,0.8417113423347473,0.4853411614894867,0.4607676863670349,292.033203125,297.1499938964844,293.1499938964844,0.6422749757766724,-7829.6845703125,303.99298095703125,0.8569608330726624,0.5139109492301941,0.3598627150058746,291.9659729003906,297.1499938964844,293.1499938964844,0.8337938785552979,-12965.2451171875,303.9350891113281,0.919854700565338,0.6323686838150024,0.5978192687034607,292.4667053222656,297.1499938964844,293.1499938964844,0.118174597620964,-13484.78515625,304.1155700683594,0.5430665016174316,0.1317515820264816,0.6155896186828613,285.99249267578125,291.1499938964844,250.3622436523437,249.8779144287109,279.1395568847656,292.465087890625,285.9925537109375,1.0,0.5946726202964783,0.4286654591560364,0.4286654591560364,1.0,1.0,-2.902594327926636,0.9191365838050842,1.9834576845169067,0.2663764655590057,0.0,0.0,1.0,213.5814666748047,246.0,-20.22760772705078,-20007.8671875,2449.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7662658691406,306.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29789.919921875,29880.0,0.0,0.0,0.4766967296600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755488038063049,1.7555134296417236,-2.545080133131705e-05,0.0,0.0004837865708395,0.0,0.0,601.5221557617188,0.0,0.0,0.0,0.9584535360336304,4.0,0.0,1.0
543480,292.23455810546875,297.1499938964844,293.1499938964844,0.5091058611869812,-8407.6845703125,304.0433044433594,0.8078988790512085,0.4258633852005005,0.3853255212306976,292.1327209472656,297.1499938964844,293.1499938964844,0.602822482585907,-10089.865234375,304.01153564453125,0.8423972725868225,0.4879027307033539,0.4632361531257629,292.0478210449219,297.1499938964844,293.1499938964844,0.6473426222801208,-7875.10986328125,303.9953308105469,0.8577532172203064,0.5167531967163086,0.3618797659873962,291.9808654785156,297.1499938964844,293.1499938964844,0.8400663137435913,-13034.2802734375,303.9395446777344,0.9206477403640748,0.6354987025260925,0.6008133292198181,292.4796447753906,297.1499938964844,293.1499938964844,0.1193098723888397,-13586.375,304.11602783203125,0.5441135764122009,0.1327216476202011,0.6201704740524292,285.9913635253906,291.1499938964844,250.3601531982422,249.87600708007807,279.139892578125,292.4780578613281,285.991455078125,1.0,0.5975082516670227,0.4284929633140564,0.4284929633140564,1.0,1.0,-2.919229984283448,0.9249476194381714,1.994282364845276,0.2684763073921203,0.0,0.0,1.0,215.09780883789065,249.0,-17.399795532226562,-20121.60546875,2487.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8380126953125,306.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.78125,29880.0,0.0,0.0,0.4794574975967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561614513397217,1.7561869621276855,-2.5470331820542924e-05,0.0,0.0004865883965976,0.0,0.0,602.2147216796875,0.0,0.0,0.0,0.958787441253662,4.0,0.0,1.0
543540,292.3035888671875,297.1499938964844,293.1499938964844,0.5248087048530579,-8598.7265625,304.0526733398437,0.8108001351356506,0.4350517690181732,0.3938057720661163,292.1986999511719,297.1499938964844,293.1499938964844,0.624538779258728,-10356.9189453125,304.0214538574219,0.8462785482406616,0.500289261341095,0.4751492738723755,292.1175537109375,297.1499938964844,293.1499938964844,0.6718712449073792,-8093.74658203125,304.0059509277344,0.8621950149536133,0.5305310487747192,0.3716399669647217,292.05194091796875,297.1499938964844,293.1499938964844,0.870304524898529,-13366.1787109375,303.9591979980469,0.9252877831459044,0.6506966948509216,0.6153285503387451,292.5404663085937,297.1499938964844,293.1499938964844,0.1247459352016449,-14069.44140625,304.1182861328125,0.5494957566261292,0.1373639851808548,0.6420243978500366,285.9884033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1414794921875,292.5390625,285.9886474609375,1.0,0.6107526421546936,0.4277198016643524,0.4277198016643524,1.0,1.0,-2.999196052551269,0.9528915286064148,2.04630446434021,0.2785835266113281,0.0,0.0,1.0,221.73199462890625,252.0,-7.245237827301025,-20672.0390625,2670.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1957397460937,306.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.521484375,30960.0,0.0,0.0,0.4924083948135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453508203849e-05,0.0,0.0004997319192625,0.0,0.0,603.7831420898438,0.0,0.0,0.0,0.9745426177978516,4.0,0.0,1.0
543600,292.3035888671875,297.1499938964844,293.1499938964844,0.5248087048530579,-8598.7265625,304.0526733398437,0.8108001351356506,0.4350517690181732,0.3938057720661163,292.1986999511719,297.1499938964844,293.1499938964844,0.624538779258728,-10356.9189453125,304.0214538574219,0.8462785482406616,0.500289261341095,0.4751492738723755,292.1175537109375,297.1499938964844,293.1499938964844,0.6718712449073792,-8093.74658203125,304.0059509277344,0.8621950149536133,0.5305310487747192,0.3716399669647217,292.05194091796875,297.1499938964844,293.1499938964844,0.870304524898529,-13366.1787109375,303.9591979980469,0.9252877831459044,0.6506966948509216,0.6153285503387451,292.5404663085937,297.1499938964844,293.1499938964844,0.1247459352016449,-14069.44140625,304.1182861328125,0.5494957566261292,0.1373639851808548,0.6420243978500366,285.9884033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1414794921875,292.5390625,285.9886474609375,1.0,0.6107526421546936,0.4277198016643524,0.4277198016643524,1.0,1.0,-2.999196052551269,0.9528915286064148,2.04630446434021,0.2785835266113281,0.0,0.0,1.0,221.73199462890625,252.0,-7.245237827301025,-20672.0390625,2670.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1957397460937,306.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.521484375,30960.0,0.0,0.0,0.4924083948135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453508203849e-05,0.0,0.0004997319192625,0.0,0.0,603.7831420898438,0.0,0.0,0.0,0.9745426177978516,4.0,0.0,1.0
543660,292.3676452636719,297.1499938964844,293.1499938964844,0.5385248064994812,-8763.2822265625,304.0621643066406,0.8138583302497864,0.4435047805309295,0.4015994369983673,292.260009765625,297.1499938964844,293.1499938964844,0.6441347599029541,-10594.650390625,304.0315246582031,0.8504494428634644,0.5119524598121643,0.4863520264625549,292.1822509765625,297.1499938964844,293.1499938964844,0.694168210029602,-8289.7900390625,304.0166931152344,0.8669447898864746,0.5435633063316345,0.3808600008487701,292.1180419921875,297.1499938964844,293.1499938964844,0.8976055979728699,-13662.412109375,303.97711181640625,0.9303908348083496,0.665106475353241,0.629077136516571,292.5955810546875,297.1499938964844,293.1499938964844,0.1295891553163528,-14493.51953125,304.1207580566406,0.5547133684158325,0.1416261345148086,0.662054181098938,286.0096435546875,291.1499938964844,250.3417205810547,249.85899353027344,279.1430053710937,292.5943298339844,286.01025390625,1.0,0.6227567791938782,0.4270984530448913,0.4270984530448913,1.0,1.0,-3.073726892471313,0.978996217250824,2.094730854034424,0.2880691289901733,0.0,0.0,1.0,227.32888793945312,255.0,15.099740982055664,-21274.58984375,2845.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5170593261719,306.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.5043600797653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0005118614062666,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
543720,292.3676452636719,297.1499938964844,293.1499938964844,0.5385248064994812,-8763.2822265625,304.0621643066406,0.8138583302497864,0.4435047805309295,0.4015994369983673,292.260009765625,297.1499938964844,293.1499938964844,0.6441347599029541,-10594.650390625,304.0315246582031,0.8504494428634644,0.5119524598121643,0.4863520264625549,292.1822509765625,297.1499938964844,293.1499938964844,0.694168210029602,-8289.7900390625,304.0166931152344,0.8669447898864746,0.5435633063316345,0.3808600008487701,292.1180419921875,297.1499938964844,293.1499938964844,0.8976055979728699,-13662.412109375,303.97711181640625,0.9303908348083496,0.665106475353241,0.629077136516571,292.5955810546875,297.1499938964844,293.1499938964844,0.1295891553163528,-14493.51953125,304.1207580566406,0.5547133684158325,0.1416261345148086,0.662054181098938,286.0096435546875,291.1499938964844,250.3417205810547,249.85899353027344,279.1430053710937,292.5943298339844,286.01025390625,1.0,0.6227567791938782,0.4270984530448913,0.4270984530448913,1.0,1.0,-3.073726892471313,0.978996217250824,2.094730854034424,0.2880691289901733,0.0,0.0,1.0,227.32888793945312,255.0,15.099740982055664,-21274.58984375,2845.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5170593261719,306.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.5043600797653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0005118614062666,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
543780,292.4271850585937,297.1499938964844,293.1499938964844,0.5515956878662109,-8919.810546875,304.0696105957031,0.8167295455932617,0.4512464702129364,0.4087330996990204,292.3171691894531,297.1499938964844,293.1499938964844,0.6631702184677124,-10824.8359375,304.03924560546875,0.8545414805412292,0.5229062438011169,0.4968632161617279,292.242431640625,297.1499938964844,293.1499938964844,0.7159094214439392,-8480.263671875,304.0248413085937,0.8716124296188354,0.5558725595474243,0.3895580768585205,292.1796569824219,297.1499938964844,293.1499938964844,0.92413067817688,-13950.7275390625,303.9904479980469,0.9354223012924194,0.6787527799606323,0.6420804262161255,292.6457824707031,297.1499938964844,293.1499938964844,0.1341243088245391,-14888.1376953125,304.1229553222656,0.5594471096992493,0.1454866975545883,0.6802119612693787,286.0157775878906,291.1499938964844,250.33663940429688,249.854248046875,279.1445007324219,292.6446533203125,286.01617431640625,1.0,0.633790135383606,0.4266245365142822,0.4266245365142822,1.0,1.0,-3.1428651809692383,1.0033206939697266,2.139544486999512,0.2969790399074554,0.0,0.0,1.0,232.3428649902344,258.0,9.930835723876951,-21758.33203125,3013.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8205871582031,306.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.01953125,30960.0,0.0,0.0,0.5152425765991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78873610496521,1.7887625694274902,-2.6423980671097524e-05,0.0,0.0005229057278484,0.0,0.0,636.3514404296875,0.0,0.0,0.0,0.9765147566795348,4.0,0.0,1.0
543840,292.4271850585937,297.1499938964844,293.1499938964844,0.5515956878662109,-8919.810546875,304.0696105957031,0.8167295455932617,0.4512464702129364,0.4087330996990204,292.3171691894531,297.1499938964844,293.1499938964844,0.6631702184677124,-10824.8359375,304.03924560546875,0.8545414805412292,0.5229062438011169,0.4968632161617279,292.242431640625,297.1499938964844,293.1499938964844,0.7159094214439392,-8480.263671875,304.0248413085937,0.8716124296188354,0.5558725595474243,0.3895580768585205,292.1796569824219,297.1499938964844,293.1499938964844,0.92413067817688,-13950.7275390625,303.9904479980469,0.9354223012924194,0.6787527799606323,0.6420804262161255,292.6457824707031,297.1499938964844,293.1499938964844,0.1341243088245391,-14888.1376953125,304.1229553222656,0.5594471096992493,0.1454866975545883,0.6802119612693787,286.0157775878906,291.1499938964844,250.33663940429688,249.854248046875,279.1445007324219,292.6446533203125,286.01617431640625,1.0,0.633790135383606,0.4266245365142822,0.4266245365142822,1.0,1.0,-3.1428651809692383,1.0033206939697266,2.139544486999512,0.2969790399074554,0.0,0.0,1.0,232.3428649902344,258.0,9.930835723876951,-21758.33203125,3013.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8205871582031,306.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.01953125,30960.0,0.0,0.0,0.5152425765991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78873610496521,1.7887625694274902,-2.6423980671097524e-05,0.0,0.0005229057278484,0.0,0.0,636.3514404296875,0.0,0.0,0.0,0.9765147566795348,4.0,0.0,1.0
543900,292.4554138183594,297.1499938964844,293.1499938964844,0.5577583909034729,-8993.2646484375,304.0730285644531,0.8180468678474426,0.4548572897911072,0.4120634496212005,292.3443298339844,297.1499938964844,293.1499938964844,0.6723207831382751,-10934.9013671875,304.0427551269531,0.8564974665641785,0.5281225442886353,0.5018694996833801,292.2709655761719,297.1499938964844,293.1499938964844,0.726406455039978,-8571.724609375,304.02850341796875,0.8738512396812439,0.5617623925209045,0.3937198519706726,292.2089233398437,297.1499938964844,293.1499938964844,0.9369133114814758,-14089.2548828125,303.9961853027344,0.9378235936164856,0.6852962374687195,0.6483153700828552,292.6692199707031,297.1499938964844,293.1499938964844,0.1362404972314834,-15071.146484375,304.1240234375,0.561589241027832,0.1472674161195755,0.6886027455329895,286.0177917480469,291.1499938964844,250.3352966308593,249.8529815673828,279.14520263671875,292.6681823730469,286.0181579589844,1.0,0.6389959454536438,0.4264376759529114,0.4264376759529114,1.0,1.0,-3.1754791736602783,1.0148417949676514,2.160637378692627,0.30122971534729,0.0,0.0,1.0,234.7130126953125,258.0,7.9323344230651855,-21985.50390625,3095.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9668273925781,307.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.228515625,32040.0,0.0,0.0,0.5202911496162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204716682434,1.7892311811447144,-2.643782863742672e-05,0.0,0.0005280293989926,0.0,0.0,636.8517456054688,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
543960,292.48272705078125,297.1499938964844,293.1499938964844,0.5631006956100464,-9055.900390625,304.0773010253906,0.8192681074142456,0.4582916498184204,0.4152385294437408,292.3706359863281,297.1499938964844,293.1499938964844,0.6805441975593567,-11032.439453125,304.0473022460937,0.8583699464797974,0.5331615805625916,0.5067116022109985,292.2986145019531,297.1499938964844,293.1499938964844,0.7359222173690796,-8653.5078125,304.0332946777344,0.8760018348693848,0.5674709677696228,0.3977582454681396,292.2372741699219,297.1499938964844,293.1499938964844,0.9484682679176332,-14212.5146484375,304.0031433105469,0.9401159286499025,0.6916455030441284,0.6543731093406677,292.6916809082031,297.1499938964844,293.1499938964844,0.1381161212921142,-15231.3505859375,304.1253356933594,0.5635698437690735,0.1489494293928146,0.6965469717979431,286.03521728515625,291.1499938964844,250.33474731445312,249.85243225097656,279.1458740234375,292.690673828125,286.0361633300781,1.0,0.6440128684043884,0.4262818694114685,0.4262818694114685,1.0,1.0,-3.2068123817443848,1.0259442329406738,2.180868148803711,0.3053489923477173,0.0,0.0,1.0,237.02198791503903,261.0,25.92493438720703,-22283.599609375,3175.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0966186523437,307.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,31758.86328125,32040.0,0.0,0.0,0.5252272486686707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125736713409424,1.81260085105896,-2.713295180001296e-05,0.0,0.0005330388667061,0.0,0.0,662.1332397460938,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
