time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544020,292.53466796875,297.1499938964844,293.1499938964844,0.5738378763198853,-9182.654296875,304.0836181640625,0.8213930130004883,0.464657723903656,0.4211270809173584,292.4208068847656,297.1499938964844,293.1499938964844,0.6971849203109741,-11230.6220703125,304.0537414550781,0.8618172407150269,0.5427278876304626,0.5159033536911011,292.3511657714844,297.1499938964844,293.1499938964844,0.7552019953727722,-8819.8017578125,304.0400085449219,0.8799899220466614,0.5783735513687134,0.4054663181304931,292.2913818359375,297.1499938964844,293.1499938964844,0.9718735814094543,-14464.25390625,304.01300048828125,0.9443146586418152,0.7037922143936157,0.6659533381462097,292.7337646484375,297.1499938964844,293.1499938964844,0.1417645364999771,-15543.4697265625,304.1274719238281,0.56702721118927,0.1520216614007949,0.7111126184463501,286.0453186035156,291.1499938964844,250.33604431152344,249.8535614013672,279.1471252441406,292.7328491210937,286.0457458496094,1.0,0.653511106967926,0.4260569810867309,0.4260569810867309,1.0,1.0,-3.2656571865081787,1.0469038486480713,2.2187533378601074,0.3131940066814422,0.0,0.0,1.0,241.511947631836,264.0,15.89543628692627,-22701.41015625,3329.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3380432128906,307.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.138671875,32040.0,0.0,0.0,0.5345368385314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187918663024905,1.8188191652297967,-2.731943277467508e-05,0.0,0.000542486901395,0.0,0.0,668.9711303710938,0.0,0.0,0.0,0.9929667711257936,4.0,0.0,1.0
544080,292.53466796875,297.1499938964844,293.1499938964844,0.5738378763198853,-9182.654296875,304.0836181640625,0.8213930130004883,0.464657723903656,0.4211270809173584,292.4208068847656,297.1499938964844,293.1499938964844,0.6971849203109741,-11230.6220703125,304.0537414550781,0.8618172407150269,0.5427278876304626,0.5159033536911011,292.3511657714844,297.1499938964844,293.1499938964844,0.7552019953727722,-8819.8017578125,304.0400085449219,0.8799899220466614,0.5783735513687134,0.4054663181304931,292.2913818359375,297.1499938964844,293.1499938964844,0.9718735814094543,-14464.25390625,304.01300048828125,0.9443146586418152,0.7037922143936157,0.6659533381462097,292.7337646484375,297.1499938964844,293.1499938964844,0.1417645364999771,-15543.4697265625,304.1274719238281,0.56702721118927,0.1520216614007949,0.7111126184463501,286.0453186035156,291.1499938964844,250.33604431152344,249.8535614013672,279.1471252441406,292.7328491210937,286.0457458496094,1.0,0.653511106967926,0.4260569810867309,0.4260569810867309,1.0,1.0,-3.2656571865081787,1.0469038486480713,2.2187533378601074,0.3131940066814422,0.0,0.0,1.0,241.511947631836,264.0,15.89543628692627,-22701.41015625,3329.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3380432128906,307.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.138671875,32040.0,0.0,0.0,0.5345368385314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187918663024905,1.8188191652297967,-2.731943277467508e-05,0.0,0.000542486901395,0.0,0.0,668.9711303710938,0.0,0.0,0.0,0.9929667711257936,4.0,0.0,1.0
544140,292.5832824707031,297.1499938964844,293.1499938964844,0.5837908387184143,-9299.638671875,304.0891418457031,0.8231140971183777,0.4703814387321472,0.4264401197433471,292.4679260253906,297.1499938964844,293.1499938964844,0.7130646705627441,-11418.7255859375,304.0593566894531,0.8648685812950134,0.551641047000885,0.5244781374931335,292.400390625,297.1499938964844,293.1499938964844,0.7737393379211426,-8978.8076171875,304.0457763671875,0.8835681080818176,0.5886281132698059,0.4127207100391388,292.3421325683594,297.1499938964844,293.1499938964844,0.9943719506263732,-14705.4951171875,304.0211486816406,0.9480170607566832,0.7152478098869324,0.6768798232078552,292.7723999023437,297.1499938964844,293.1499938964844,0.1450620889663696,-15824.107421875,304.1294860839844,0.5698481798171997,0.1547247916460037,0.7240042090415955,286.0489501953125,291.1499938964844,250.3404998779297,249.8575897216797,279.1482238769531,292.7716064453125,286.0492553710937,1.0,0.6623505353927612,0.4259341359138489,0.4259341359138489,1.0,1.0,-3.3197274208068848,1.0663108825683594,2.2534165382385254,0.3205518126487732,0.0,0.0,1.0,245.86773681640625,267.0,7.962259769439697,-23075.220703125,3477.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56756591796875,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.543025016784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0005511013441719,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5832824707031,297.1499938964844,293.1499938964844,0.5837908387184143,-9299.638671875,304.0891418457031,0.8231140971183777,0.4703814387321472,0.4264401197433471,292.4679260253906,297.1499938964844,293.1499938964844,0.7130646705627441,-11418.7255859375,304.0593566894531,0.8648685812950134,0.551641047000885,0.5244781374931335,292.400390625,297.1499938964844,293.1499938964844,0.7737393379211426,-8978.8076171875,304.0457763671875,0.8835681080818176,0.5886281132698059,0.4127207100391388,292.3421325683594,297.1499938964844,293.1499938964844,0.9943719506263732,-14705.4951171875,304.0211486816406,0.9480170607566832,0.7152478098869324,0.6768798232078552,292.7723999023437,297.1499938964844,293.1499938964844,0.1450620889663696,-15824.107421875,304.1294860839844,0.5698481798171997,0.1547247916460037,0.7240042090415955,286.0489501953125,291.1499938964844,250.3404998779297,249.8575897216797,279.1482238769531,292.7716064453125,286.0492553710937,1.0,0.6623505353927612,0.4259341359138489,0.4259341359138489,1.0,1.0,-3.3197274208068848,1.0663108825683594,2.2534165382385254,0.3205518126487732,0.0,0.0,1.0,245.86773681640625,267.0,7.962259769439697,-23075.220703125,3477.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56756591796875,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.543025016784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0005511013441719,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.6289978027344,297.1499938964844,293.1499938964844,0.5924572348594666,-9400.35546875,304.09490966796875,0.8244686722755432,0.4754674732685089,0.4311833083629608,292.51239013671875,297.1499938964844,293.1499938964844,0.7275776863098145,-11588.8828125,304.0653076171875,0.867553174495697,0.5599045753479004,0.5324429869651794,292.4466247558594,297.1499938964844,293.1499938964844,0.7908925414085388,-9124.4658203125,304.0518493652344,0.8867719173431396,0.5982441902160645,0.4195309579372406,292.3865051269531,297.1499938964844,293.1499938964844,1.0,-14859.4677734375,303.9418640136719,0.9514358639717102,0.7266954183578491,0.6874768137931824,292.80792236328125,297.1499938964844,293.1499938964844,0.1479025334119796,-16063.662109375,304.1315612792969,0.5721108913421631,0.1570879369974136,0.7353270053863525,286.0602111816406,291.1499938964844,250.34811401367188,249.8645477294922,279.1491394042969,292.80718994140625,286.0604248046875,1.0,0.67059326171875,0.4258958697319031,0.4258958697319031,1.0,1.0,-3.3695638179779053,1.084344744682312,2.285218954086304,0.3274636566638946,0.0,0.0,1.0,250.0797576904297,270.0,9.980147361755373,-23456.755859375,3618.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77166748046875,307.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5509009957313538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005590944783762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.6289978027344,297.1499938964844,293.1499938964844,0.5924572348594666,-9400.35546875,304.09490966796875,0.8244686722755432,0.4754674732685089,0.4311833083629608,292.51239013671875,297.1499938964844,293.1499938964844,0.7275776863098145,-11588.8828125,304.0653076171875,0.867553174495697,0.5599045753479004,0.5324429869651794,292.4466247558594,297.1499938964844,293.1499938964844,0.7908925414085388,-9124.4658203125,304.0518493652344,0.8867719173431396,0.5982441902160645,0.4195309579372406,292.3865051269531,297.1499938964844,293.1499938964844,1.0,-14859.4677734375,303.9418640136719,0.9514358639717102,0.7266954183578491,0.6874768137931824,292.80792236328125,297.1499938964844,293.1499938964844,0.1479025334119796,-16063.662109375,304.1315612792969,0.5721108913421631,0.1570879369974136,0.7353270053863525,286.0602111816406,291.1499938964844,250.34811401367188,249.8645477294922,279.1491394042969,292.80718994140625,286.0604248046875,1.0,0.67059326171875,0.4258958697319031,0.4258958697319031,1.0,1.0,-3.3695638179779053,1.084344744682312,2.285218954086304,0.3274636566638946,0.0,0.0,1.0,250.0797576904297,270.0,9.980147361755373,-23456.755859375,3618.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77166748046875,307.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5509009957313538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005590944783762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6719665527344,297.1499938964844,293.1499938964844,0.6005551218986511,-9494.341796875,304.0997619628906,0.8256440162658691,0.4799558818340301,0.435373991727829,292.5543212890625,297.1499938964844,293.1499938964844,0.7415720820426941,-11752.4833984375,304.0701904296875,0.8700706958770752,0.5675501823425293,0.5398087501525879,292.4899597167969,297.1499938964844,293.1499938964844,0.8075952529907227,-9265.8779296875,304.05670166015625,0.8898186087608337,0.6072692275047302,0.4259145557880401,292.4205627441406,297.1499938964844,293.1499938964844,1.0,-15001.7314453125,303.81597900390625,0.9554097652435304,0.739122748374939,0.6989774107933044,292.8402404785156,297.1499938964844,293.1499938964844,0.1505214124917984,-16284.337890625,304.1333312988281,0.5740724802017212,0.1591922342777252,0.7453504204750061,286.0603332519531,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,292.839599609375,286.0604858398437,1.0,0.6783919930458069,0.425906240940094,0.425906240940094,1.0,1.0,-3.4170286655426025,1.1016030311584473,2.315425634384156,0.3341160416603088,0.0,0.0,1.0,253.9958953857422,273.0,2.876017808914185,-23776.52734375,3755.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9658508300781,307.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5580794215202332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005663796328008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6719665527344,297.1499938964844,293.1499938964844,0.6005551218986511,-9494.341796875,304.0997619628906,0.8256440162658691,0.4799558818340301,0.435373991727829,292.5543212890625,297.1499938964844,293.1499938964844,0.7415720820426941,-11752.4833984375,304.0701904296875,0.8700706958770752,0.5675501823425293,0.5398087501525879,292.4899597167969,297.1499938964844,293.1499938964844,0.8075952529907227,-9265.8779296875,304.05670166015625,0.8898186087608337,0.6072692275047302,0.4259145557880401,292.4205627441406,297.1499938964844,293.1499938964844,1.0,-15001.7314453125,303.81597900390625,0.9554097652435304,0.739122748374939,0.6989774107933044,292.8402404785156,297.1499938964844,293.1499938964844,0.1505214124917984,-16284.337890625,304.1333312988281,0.5740724802017212,0.1591922342777252,0.7453504204750061,286.0603332519531,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,292.839599609375,286.0604858398437,1.0,0.6783919930458069,0.425906240940094,0.425906240940094,1.0,1.0,-3.4170286655426025,1.1016030311584473,2.315425634384156,0.3341160416603088,0.0,0.0,1.0,253.9958953857422,273.0,2.876017808914185,-23776.52734375,3755.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9658508300781,307.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5580794215202332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005663796328008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.69244384765625,297.1499938964844,293.1499938964844,0.604285478591919,-9537.416015625,304.10211181640625,0.8261257410049438,0.4819869995117187,0.4372763037681579,292.57440185546875,297.1499938964844,293.1499938964844,0.7482426166534424,-11830.068359375,304.07257080078125,0.8712201118469238,0.571151614189148,0.5432807207107544,292.5106201171875,297.1499938964844,293.1499938964844,0.8156402111053467,-9333.65625,304.0590515136719,0.8912357687950134,0.6115726232528687,0.4289587140083313,292.43560791015625,297.1499938964844,293.1499938964844,1.0,-15074.037109375,303.7518920898437,0.9574230909347534,0.7454061508178711,0.7048629522323608,292.8553161621094,297.1499938964844,293.1499938964844,0.1517380326986313,-16386.5703125,304.1341552734375,0.5749295353889465,0.1601582467555999,0.7499685287475586,286.059814453125,291.1499938964844,250.3654327392578,249.8804168701172,279.1500549316406,292.85467529296875,286.0599060058594,1.0,0.6821445822715759,0.4259289503097534,0.4259289503097534,1.0,1.0,-3.4397881031036377,1.1099112033843994,2.3298768997192383,0.3373425602912903,0.0,0.0,1.0,255.9059295654297,273.0,0.8310180902481079,-23929.404296875,3822.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0582580566406,307.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5614296793937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005697797751054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7123107910156,297.1499938964844,293.1499938964844,0.6078057885169983,-9577.9189453125,304.1044311523437,0.8265206217765808,0.4838795363903045,0.4390551149845123,292.59393310546875,297.1499938964844,293.1499938964844,0.7546961307525635,-11904.8759765625,304.0749206542969,0.8722770810127258,0.5746088027954102,0.5466175079345703,292.5306396484375,297.1499938964844,293.1499938964844,0.8234825134277344,-9399.513671875,304.0613098144531,0.8925620317459106,0.6157404184341431,0.4319089651107788,292.4498291015625,297.1499938964844,293.1499938964844,1.0,-15145.8896484375,303.6882019042969,0.9593786597251892,0.7516632080078125,0.7107442617416382,292.86968994140625,297.1499938964844,293.1499938964844,0.1528927981853485,-16483.42578125,304.13494873046875,0.5756897926330566,0.1610654145479202,0.7543308734893799,286.0589904785156,291.1499938964844,250.37277221679688,249.8871459960937,279.1502990722656,292.8691101074219,286.0591125488281,1.0,0.6858003735542297,0.4259643256664276,0.4259643256664276,1.0,1.0,-3.461811780929565,1.11797833442688,2.343833446502685,0.3404940366744995,0.0,0.0,1.0,257.8077697753906,276.0,-0.6023532152175903,-24076.970703125,3888.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14715576171875,308.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5646339058876038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00057303160429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.7503356933594,297.1499938964844,293.1499938964844,0.6142160892486572,-9651.2470703125,304.1089172363281,0.8270331621170044,0.4872572124004364,0.442250519990921,292.6313781738281,297.1499938964844,293.1499938964844,0.7669471502304077,-12046.1572265625,304.0795288085937,0.8740918040275574,0.5810981392860413,0.5528935790061951,292.56884765625,297.1499938964844,293.1499938964844,0.8385558724403381,-9525.4794921875,304.06573486328125,0.8949205875396729,0.6236780881881714,0.4375342130661011,292.47637939453125,297.1499938964844,293.1499938964844,1.0,-15286.79296875,303.563232421875,0.9630365967750548,0.764013409614563,0.7223818898200989,292.8966369628906,297.1499938964844,293.1499938964844,0.1550080776214599,-16660.3359375,304.1364440917969,0.5768975615501404,0.1626988053321838,0.7622681260108948,286.05694580078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1508483886719,292.8961181640625,286.0570068359375,1.0,0.6928173303604126,0.4260747134685516,0.4260747134685516,1.0,1.0,-3.50351881980896,1.133352279663086,2.370166540145874,0.3465617597103119,0.0,0.0,1.0,261.61395263671875,279.0,-2.2973031997680664,-24355.423828125,4015.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31402587890625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.570636510848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791235016658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.7503356933594,297.1499938964844,293.1499938964844,0.6142160892486572,-9651.2470703125,304.1089172363281,0.8270331621170044,0.4872572124004364,0.442250519990921,292.6313781738281,297.1499938964844,293.1499938964844,0.7669471502304077,-12046.1572265625,304.0795288085937,0.8740918040275574,0.5810981392860413,0.5528935790061951,292.56884765625,297.1499938964844,293.1499938964844,0.8385558724403381,-9525.4794921875,304.06573486328125,0.8949205875396729,0.6236780881881714,0.4375342130661011,292.47637939453125,297.1499938964844,293.1499938964844,1.0,-15286.79296875,303.563232421875,0.9630365967750548,0.764013409614563,0.7223818898200989,292.8966369628906,297.1499938964844,293.1499938964844,0.1550080776214599,-16660.3359375,304.1364440917969,0.5768975615501404,0.1626988053321838,0.7622681260108948,286.05694580078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1508483886719,292.8961181640625,286.0570068359375,1.0,0.6928173303604126,0.4260747134685516,0.4260747134685516,1.0,1.0,-3.50351881980896,1.133352279663086,2.370166540145874,0.3465617597103119,0.0,0.0,1.0,261.61395263671875,279.0,-2.2973031997680664,-24355.423828125,4015.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31402587890625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.570636510848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791235016658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.78619384765625,297.1499938964844,293.1499938964844,0.6197864413261414,-9714.4052734375,304.1133117675781,0.8271790742874146,0.4901028275489807,0.444973349571228,292.6669006347656,297.1499938964844,293.1499938964844,0.7783139944076538,-12176.3251953125,304.08404541015625,0.8755070567131042,0.5870286822319031,0.5586483478546143,292.6048278808594,297.1499938964844,293.1499938964844,0.8528094291687012,-9643.8193359375,304.070068359375,0.896889328956604,0.631096601486206,0.4428010880947113,292.5009460449219,297.1499938964844,293.1499938964844,1.0,-15423.03515625,303.4423522949219,0.9663278460502625,0.7760871648788452,0.7337777018547058,292.9214172363281,297.1499938964844,293.1499938964844,0.1568561643362045,-16814.294921875,304.13787841796875,0.5776867270469666,0.1640896648168563,0.7691424489021301,286.0545654296875,291.1499938964844,250.409912109375,249.9212951660156,279.1513671875,292.9209289550781,286.0546264648437,1.0,0.6994342803955078,0.426238477230072,0.426238477230072,1.0,1.0,-3.542032241821289,1.1476969718933103,2.3943352699279785,0.3523144721984863,0.0,0.0,1.0,265.42974853515625,282.0,-3.06119155883789,-24611.50390625,4138.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4666442871094,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5761404037475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005847092252224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.78619384765625,297.1499938964844,293.1499938964844,0.6197864413261414,-9714.4052734375,304.1133117675781,0.8271790742874146,0.4901028275489807,0.444973349571228,292.6669006347656,297.1499938964844,293.1499938964844,0.7783139944076538,-12176.3251953125,304.08404541015625,0.8755070567131042,0.5870286822319031,0.5586483478546143,292.6048278808594,297.1499938964844,293.1499938964844,0.8528094291687012,-9643.8193359375,304.070068359375,0.896889328956604,0.631096601486206,0.4428010880947113,292.5009460449219,297.1499938964844,293.1499938964844,1.0,-15423.03515625,303.4423522949219,0.9663278460502625,0.7760871648788452,0.7337777018547058,292.9214172363281,297.1499938964844,293.1499938964844,0.1568561643362045,-16814.294921875,304.13787841796875,0.5776867270469666,0.1640896648168563,0.7691424489021301,286.0545654296875,291.1499938964844,250.409912109375,249.9212951660156,279.1513671875,292.9209289550781,286.0546264648437,1.0,0.6994342803955078,0.426238477230072,0.426238477230072,1.0,1.0,-3.542032241821289,1.1476969718933103,2.3943352699279785,0.3523144721984863,0.0,0.0,1.0,265.42974853515625,282.0,-3.06119155883789,-24611.50390625,4138.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4666442871094,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5761404037475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005847092252224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8200988769531,297.1499938964844,293.1499938964844,0.6245362162590027,-9767.69921875,304.1176147460937,0.8269840478897095,0.4924401938915252,0.4472442865371704,292.7006530761719,297.1499938964844,293.1499938964844,0.7888052463531494,-12295.6162109375,304.08856201171875,0.8765478134155273,0.5924212336540222,0.5639005899429321,292.6387939453125,297.1499938964844,293.1499938964844,0.8662581443786621,-9754.763671875,304.07427978515625,0.8984972238540649,0.6380211114883423,0.4477263987064361,292.5239562988281,297.1499938964844,293.1499938964844,1.0,-15554.3427734375,303.3258056640625,0.969273567199707,0.7878680229187012,0.7449056506156921,292.9442443847656,297.1499938964844,293.1499938964844,0.1584416627883911,-16945.861328125,304.1392822265625,0.5780860185623169,0.165248766541481,0.7749907970428467,286.0521545410156,291.1499938964844,250.4331512451172,249.9426727294922,279.1518859863281,292.9437866210937,286.0521850585937,1.0,0.7056551575660706,0.4264541566371918,0.4264541566371918,1.0,1.0,-3.57743239402771,1.1610472202301023,2.4163851737976074,0.3577675223350525,0.0,0.0,1.0,269.24517822265625,285.0,-3.2963945865631104,-24846.302734375,4254.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6061096191406,308.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5811953544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000589839357417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8200988769531,297.1499938964844,293.1499938964844,0.6245362162590027,-9767.69921875,304.1176147460937,0.8269840478897095,0.4924401938915252,0.4472442865371704,292.7006530761719,297.1499938964844,293.1499938964844,0.7888052463531494,-12295.6162109375,304.08856201171875,0.8765478134155273,0.5924212336540222,0.5639005899429321,292.6387939453125,297.1499938964844,293.1499938964844,0.8662581443786621,-9754.763671875,304.07427978515625,0.8984972238540649,0.6380211114883423,0.4477263987064361,292.5239562988281,297.1499938964844,293.1499938964844,1.0,-15554.3427734375,303.3258056640625,0.969273567199707,0.7878680229187012,0.7449056506156921,292.9442443847656,297.1499938964844,293.1499938964844,0.1584416627883911,-16945.861328125,304.1392822265625,0.5780860185623169,0.165248766541481,0.7749907970428467,286.0521545410156,291.1499938964844,250.4331512451172,249.9426727294922,279.1518859863281,292.9437866210937,286.0521850585937,1.0,0.7056551575660706,0.4264541566371918,0.4264541566371918,1.0,1.0,-3.57743239402771,1.1610472202301023,2.4163851737976074,0.3577675223350525,0.0,0.0,1.0,269.24517822265625,285.0,-3.2963945865631104,-24846.302734375,4254.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6061096191406,308.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5811953544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000589839357417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.85223388671875,297.1499938964844,293.1499938964844,0.6284753680229187,-9811.3173828125,304.1218566894531,0.8264722228050232,0.4942848086357116,0.4490771293640136,292.7327880859375,297.1499938964844,293.1499938964844,0.7984195947647095,-12404.1416015625,304.093017578125,0.8772391676902771,0.5972883701324463,0.5686619281768799,292.6708374023437,297.1499938964844,293.1499938964844,0.8789092302322388,-9858.48046875,304.07843017578125,0.8997736573219299,0.6444705724716187,0.4523227214813232,292.5455017089844,297.1499938964844,293.1499938964844,1.0,-15680.724609375,303.213623046875,0.9719071984291076,0.799354076385498,0.7557603716850281,292.9653015136719,297.1499938964844,293.1499938964844,0.1597726792097091,-17055.876953125,304.140625,0.5781279802322388,0.1661882102489471,0.7798606157302856,286.0498962402344,291.1499938964844,250.45947265625,249.96690368652344,279.15240478515625,292.96490478515625,286.0499267578125,1.0,0.7114846706390381,0.426719456911087,0.426719456911087,1.0,1.0,-3.6098146438598633,1.1734395027160645,2.436375141143799,0.3629350662231445,0.0,0.0,1.0,273.046875,288.0,-3.1928157806396484,-25061.0390625,4364.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5858376622200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000594550743699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.85223388671875,297.1499938964844,293.1499938964844,0.6284753680229187,-9811.3173828125,304.1218566894531,0.8264722228050232,0.4942848086357116,0.4490771293640136,292.7327880859375,297.1499938964844,293.1499938964844,0.7984195947647095,-12404.1416015625,304.093017578125,0.8772391676902771,0.5972883701324463,0.5686619281768799,292.6708374023437,297.1499938964844,293.1499938964844,0.8789092302322388,-9858.48046875,304.07843017578125,0.8997736573219299,0.6444705724716187,0.4523227214813232,292.5455017089844,297.1499938964844,293.1499938964844,1.0,-15680.724609375,303.213623046875,0.9719071984291076,0.799354076385498,0.7557603716850281,292.9653015136719,297.1499938964844,293.1499938964844,0.1597726792097091,-17055.876953125,304.140625,0.5781279802322388,0.1661882102489471,0.7798606157302856,286.0498962402344,291.1499938964844,250.45947265625,249.96690368652344,279.15240478515625,292.96490478515625,286.0499267578125,1.0,0.7114846706390381,0.426719456911087,0.426719456911087,1.0,1.0,-3.6098146438598633,1.1734395027160645,2.436375141143799,0.3629350662231445,0.0,0.0,1.0,273.046875,288.0,-3.1928157806396484,-25061.0390625,4364.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5858376622200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000594550743699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.8676452636719,297.1499938964844,293.1499938964844,0.6301434636116028,-9829.5458984375,304.1239318847656,0.826103925704956,0.4950265288352966,0.4498327970504761,292.748291015625,297.1499938964844,293.1499938964844,0.8028976321220398,-12454.4033203125,304.09521484375,0.8774608969688416,0.5995286703109741,0.57086181640625,292.6861877441406,297.1499938964844,293.1499938964844,0.8849390745162964,-9907.6875,304.0804748535156,0.9002962112426758,0.6475234031677246,0.4545016586780548,292.5558166503906,297.1499938964844,293.1499938964844,1.0,-15742.1015625,303.1591186523437,0.973117470741272,0.8049880862236023,0.7610862255096436,292.9752197265625,297.1499938964844,293.1499938964844,0.1603463590145111,-17103.14453125,304.14129638671875,0.5780250430107117,0.1665799617767334,0.7819466590881348,286.0488586425781,291.1499938964844,250.4738006591797,249.9801025390625,279.15264892578125,292.9748229980469,286.0489196777344,1.0,0.7142555117607117,0.4268698990345001,0.4268698990345001,1.0,1.0,-3.624910354614258,1.1792892217636108,2.4456210136413574,0.3654164373874664,0.0,0.0,1.0,274.9393005371094,288.0,-3.044110059738159,-25161.294921875,4417.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79315185546875,308.510498046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5896135568618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005983827868476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8826599121094,297.1499938964844,293.1499938964844,0.6315678954124451,-9844.8349609375,304.1260681152344,0.8256657123565674,0.4956535100936889,0.4504857361316681,292.763427734375,297.1499938964844,293.1499938964844,0.8070999979972839,-12501.27734375,304.0975341796875,0.8776053786277771,0.60164475440979,0.5729454159736633,292.7011413574219,297.1499938964844,293.1499938964844,0.8907108306884766,-9954.5615234375,304.0826416015625,0.9007474780082704,0.6504658460617065,0.4566045701503753,292.5658264160156,297.1499938964844,293.1499938964844,1.0,-15801.6767578125,303.1062316894531,0.974262535572052,0.8105484247207642,0.7663456201553345,292.9847412109375,297.1499938964844,293.1499938964844,0.1608494073152542,-17144.375,304.1419677734375,0.5778464078903198,0.166922852396965,0.7838147282600403,286.04913330078125,291.1499938964844,250.4888916015625,249.9939880371093,279.15289306640625,292.984375,286.04931640625,1.0,0.7169338464736938,0.4270317554473877,0.4270317554473877,1.0,1.0,-3.63930892944336,1.184919834136963,2.454389333724976,0.3678337335586548,0.0,0.0,1.0,276.8246765136719,291.0,-0.8664311170578003,-25267.08203125,4468.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8628845214844,308.56646728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5918796062469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006006825715303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9117126464844,297.1499938964844,293.1499938964844,0.6337323188781738,-9867.27734375,304.13043212890625,0.8245745897293091,0.4965347051620483,0.4514723122119903,292.7926330566406,297.1499938964844,293.1499938964844,0.8147631883621216,-12586.1357421875,304.1022644042969,0.8776695132255554,0.6055149435997009,0.5767719745635986,292.7296447753906,297.1499938964844,293.1499938964844,0.9015896916389464,-10042.4814453125,304.0869445800781,0.9014489054679872,0.6560543179512024,0.4605973660945892,292.5850830078125,297.1499938964844,293.1499938964844,1.0,-15916.26171875,303.0046081542969,0.9763607382774352,0.8214408159255981,0.7766528725624084,293.002685546875,297.1499938964844,293.1499938964844,0.1616680324077606,-17211.017578125,304.1432800292969,0.5772716999053955,0.1674686074256897,0.7869239449501038,286.0519714355469,291.1499938964844,250.52137756347656,250.0239105224609,279.1533508300781,293.0023498535156,286.0521850585937,1.0,0.7220174670219421,0.4273888766765594,0.4273888766765594,1.0,1.0,-3.666048049926758,1.1955347061157229,2.470513343811035,0.3724806308746338,0.0,0.0,1.0,280.575439453125,294.0,2.510772228240967,-25464.70703125,4566.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9942321777344,308.6719970703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5960878133773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006049533258192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.9117126464844,297.1499938964844,293.1499938964844,0.6337323188781738,-9867.27734375,304.13043212890625,0.8245745897293091,0.4965347051620483,0.4514723122119903,292.7926330566406,297.1499938964844,293.1499938964844,0.8147631883621216,-12586.1357421875,304.1022644042969,0.8776695132255554,0.6055149435997009,0.5767719745635986,292.7296447753906,297.1499938964844,293.1499938964844,0.9015896916389464,-10042.4814453125,304.0869445800781,0.9014489054679872,0.6560543179512024,0.4605973660945892,292.5850830078125,297.1499938964844,293.1499938964844,1.0,-15916.26171875,303.0046081542969,0.9763607382774352,0.8214408159255981,0.7766528725624084,293.002685546875,297.1499938964844,293.1499938964844,0.1616680324077606,-17211.017578125,304.1432800292969,0.5772716999053955,0.1674686074256897,0.7869239449501038,286.0519714355469,291.1499938964844,250.52137756347656,250.0239105224609,279.1533508300781,293.0023498535156,286.0521850585937,1.0,0.7220174670219421,0.4273888766765594,0.4273888766765594,1.0,1.0,-3.666048049926758,1.1955347061157229,2.470513343811035,0.3724806308746338,0.0,0.0,1.0,280.575439453125,294.0,2.510772228240967,-25464.70703125,4566.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9942321777344,308.6719970703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5960878133773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006049533258192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9394836425781,297.1499938964844,293.1499938964844,0.6350653767585754,-9879.9501953125,304.1347351074219,0.8232002854347229,0.4969381988048553,0.4520264565944671,292.8205261230469,297.1499938964844,293.1499938964844,0.8215653896331787,-12660.859375,304.1068115234375,0.8774495124816895,0.6089070439338684,0.5801541805267334,292.75653076171875,297.1499938964844,293.1499938964844,0.911746621131897,-10124.2119140625,304.0910339355469,0.9019057154655457,0.6612517237663269,0.4643248319625854,292.6033630371094,297.1499938964844,293.1499938964844,1.0,-16026.1640625,302.9071350097656,0.9782266616821288,0.8320418000221252,0.7866881489753723,293.0192565917969,297.1499938964844,293.1499938964844,0.162274956703186,-17260.01953125,304.1445007324219,0.5764307975769043,0.1678402870893478,0.7892531752586365,286.0552978515625,291.1499938964844,250.55691528320312,250.05665588378903,279.1537780761719,293.0189514160156,286.0555114746094,1.0,0.7267488837242126,0.4277887940406799,0.4277887940406799,1.0,1.0,-3.69014835357666,1.2053245306015017,2.484823703765869,0.3768893480300903,0.0,0.0,1.0,284.2958374023437,297.0,4.015103340148926,-25644.1015625,4657.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1140441894531,308.76837158203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6047083139419556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006137020536698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9394836425781,297.1499938964844,293.1499938964844,0.6350653767585754,-9879.9501953125,304.1347351074219,0.8232002854347229,0.4969381988048553,0.4520264565944671,292.8205261230469,297.1499938964844,293.1499938964844,0.8215653896331787,-12660.859375,304.1068115234375,0.8774495124816895,0.6089070439338684,0.5801541805267334,292.75653076171875,297.1499938964844,293.1499938964844,0.911746621131897,-10124.2119140625,304.0910339355469,0.9019057154655457,0.6612517237663269,0.4643248319625854,292.6033630371094,297.1499938964844,293.1499938964844,1.0,-16026.1640625,302.9071350097656,0.9782266616821288,0.8320418000221252,0.7866881489753723,293.0192565917969,297.1499938964844,293.1499938964844,0.162274956703186,-17260.01953125,304.1445007324219,0.5764307975769043,0.1678402870893478,0.7892531752586365,286.0552978515625,291.1499938964844,250.55691528320312,250.05665588378903,279.1537780761719,293.0189514160156,286.0555114746094,1.0,0.7267488837242126,0.4277887940406799,0.4277887940406799,1.0,1.0,-3.69014835357666,1.2053245306015017,2.484823703765869,0.3768893480300903,0.0,0.0,1.0,284.2958374023437,297.0,4.015103340148926,-25644.1015625,4657.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1140441894531,308.76837158203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6047083139419556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006137020536698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9657897949219,297.1499938964844,293.1499938964844,0.6352673172950745,-9879.0205078125,304.1394958496094,0.821582555770874,0.4969384670257568,0.4522090852260589,292.84722900390625,297.1499938964844,293.1499938964844,0.8270248174667358,-12719.3330078125,304.11212158203125,0.8769633173942566,0.6118422150611877,0.5831065773963928,292.78204345703125,297.1499938964844,293.1499938964844,0.9206135272979736,-10194.5009765625,304.0959167480469,0.9021226167678832,0.6660460233688354,0.4677782654762268,292.6210327148437,297.1499938964844,293.1499938964844,1.0,-16126.3076171875,302.8185729980469,0.979874312877655,0.842311680316925,0.7964353561401367,293.0345458984375,297.1499938964844,293.1499938964844,0.1625845581293106,-17283.4453125,304.14581298828125,0.5753493309020996,0.1680520176887512,0.7908685207366943,286.0689392089844,291.1499938964844,250.5955047607422,250.0922088623047,279.1542053222656,293.03424072265625,286.069580078125,1.0,0.731145441532135,0.428229808807373,0.428229808807373,1.0,1.0,-3.711749792098999,1.2143378257751465,2.497412204742432,0.3810774683952331,0.0,0.0,1.0,287.9849853515625,300.0,15.91889190673828,-25865.67578125,4741.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2985534667969,308.92401123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6091951727867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006182556389831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9657897949219,297.1499938964844,293.1499938964844,0.6352673172950745,-9879.0205078125,304.1394958496094,0.821582555770874,0.4969384670257568,0.4522090852260589,292.84722900390625,297.1499938964844,293.1499938964844,0.8270248174667358,-12719.3330078125,304.11212158203125,0.8769633173942566,0.6118422150611877,0.5831065773963928,292.78204345703125,297.1499938964844,293.1499938964844,0.9206135272979736,-10194.5009765625,304.0959167480469,0.9021226167678832,0.6660460233688354,0.4677782654762268,292.6210327148437,297.1499938964844,293.1499938964844,1.0,-16126.3076171875,302.8185729980469,0.979874312877655,0.842311680316925,0.7964353561401367,293.0345458984375,297.1499938964844,293.1499938964844,0.1625845581293106,-17283.4453125,304.14581298828125,0.5753493309020996,0.1680520176887512,0.7908685207366943,286.0689392089844,291.1499938964844,250.5955047607422,250.0922088623047,279.1542053222656,293.03424072265625,286.069580078125,1.0,0.731145441532135,0.428229808807373,0.428229808807373,1.0,1.0,-3.711749792098999,1.2143378257751465,2.497412204742432,0.3810774683952331,0.0,0.0,1.0,287.9849853515625,300.0,15.91889190673828,-25865.67578125,4741.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2985534667969,308.92401123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6091951727867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006182556389831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.9905700683594,297.1499938964844,293.1499938964844,0.6346896886825562,-9869.1767578125,304.1439514160156,0.8197451233863831,0.4965787231922149,0.4520668089389801,292.8727111816406,297.1499938964844,293.1499938964844,0.8315036296844482,-12766.5791015625,304.1172790527344,0.8762248754501343,0.6143426895141602,0.5856499075889587,292.8063049316406,297.1499938964844,293.1499938964844,0.9285456538200378,-10256.9736328125,304.1007080078125,0.9021028876304626,0.6704459190368652,0.4709578454494476,292.6383056640625,297.1499938964844,293.1499938964844,1.0,-16219.8681640625,302.7359924316406,0.9812937378883362,0.852207362651825,0.8058333992958069,293.04864501953125,297.1499938964844,293.1499938964844,0.1626831591129303,-17289.23828125,304.14703369140625,0.574040412902832,0.1681133061647415,0.7918144464492798,286.08575439453125,291.1499938964844,250.6371307373047,250.1305694580078,279.15460205078125,293.04840087890625,286.0863647460937,1.0,0.7352175116539001,0.4287112653255462,0.4287112653255462,1.0,1.0,-3.730913639068604,1.222596526145935,2.508317232131958,0.3850525319576263,0.0,0.0,1.0,291.6473999023437,303.0,21.10686492919922,-26065.166015625,4820.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4660949707031,309.0655212402344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6131427884101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006222620140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.9905700683594,297.1499938964844,293.1499938964844,0.6346896886825562,-9869.1767578125,304.1439514160156,0.8197451233863831,0.4965787231922149,0.4520668089389801,292.8727111816406,297.1499938964844,293.1499938964844,0.8315036296844482,-12766.5791015625,304.1172790527344,0.8762248754501343,0.6143426895141602,0.5856499075889587,292.8063049316406,297.1499938964844,293.1499938964844,0.9285456538200378,-10256.9736328125,304.1007080078125,0.9021028876304626,0.6704459190368652,0.4709578454494476,292.6383056640625,297.1499938964844,293.1499938964844,1.0,-16219.8681640625,302.7359924316406,0.9812937378883362,0.852207362651825,0.8058333992958069,293.04864501953125,297.1499938964844,293.1499938964844,0.1626831591129303,-17289.23828125,304.14703369140625,0.574040412902832,0.1681133061647415,0.7918144464492798,286.08575439453125,291.1499938964844,250.6371307373047,250.1305694580078,279.15460205078125,293.04840087890625,286.0863647460937,1.0,0.7352175116539001,0.4287112653255462,0.4287112653255462,1.0,1.0,-3.730913639068604,1.222596526145935,2.508317232131958,0.3850525319576263,0.0,0.0,1.0,291.6473999023437,303.0,21.10686492919922,-26065.166015625,4820.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4660949707031,309.0655212402344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6131427884101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006222620140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0024108886719,297.1499938964844,293.1499938964844,0.6341730356216431,-9861.7099609375,304.1459655761719,0.8187515139579773,0.4962702393531799,0.451880931854248,292.885009765625,297.1499938964844,293.1499938964844,0.8334493637084961,-12786.9306640625,304.11968994140625,0.8757708072662354,0.6154360771179199,0.5867745280265808,292.8179626464844,297.1499938964844,293.1499938964844,0.9322422742843628,-10286.033203125,304.1029357910156,0.9020147323608398,0.6725066304206848,0.4724505543708801,292.646728515625,297.1499938964844,293.1499938964844,1.0,-16264.9775390625,302.6961975097656,0.981931447982788,0.8570324778556824,0.8104138374328613,293.0552978515625,297.1499938964844,293.1499938964844,0.1626704037189483,-17287.04296875,304.1476135253906,0.5733095407485962,0.1680918037891388,0.7920522093772888,286.09405517578125,291.1499938964844,250.6590881347656,250.1507873535156,279.1548156738281,293.0550537109375,286.0946655273437,1.0,0.7371373176574707,0.4289665818214416,0.4289665818214416,1.0,1.0,-3.739638328552246,1.2264621257781982,2.513176202774048,0.3869661390781402,0.0,0.0,1.0,293.46435546875,303.0,21.936777114868164,-26156.755859375,4857.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,309.13067626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6197392344474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289565353654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.013916015625,297.1499938964844,293.1499938964844,0.6333701014518738,-9850.7705078125,304.1481628417969,0.8177101016044617,0.4958779513835907,0.4516217410564422,292.8970642089844,297.1499938964844,293.1499938964844,0.8350263237953186,-12802.8369140625,304.1223449707031,0.8752642273902893,0.6164276003837585,0.5878050923347473,292.829345703125,297.1499938964844,293.1499938964844,0.9355692267417908,-10311.845703125,304.10546875,0.9018789529800416,0.6744779348373413,0.4738824069499969,292.6550598144531,297.1499938964844,293.1499938964844,1.0,-16307.1875,302.65899658203125,0.9825266599655152,0.8617745637893677,0.8149217963218689,293.0616760253906,297.1499938964844,293.1499938964844,0.1625827997922897,-17278.330078125,304.148193359375,0.5725332498550415,0.1680385768413543,0.7921479940414429,286.10577392578125,291.1499938964844,250.68179321289065,250.1717224121093,279.1549987792969,293.0614318847656,286.1067810058594,1.0,0.7389845848083496,0.4292313158512115,0.4292313158512115,1.0,1.0,-3.7478301525115967,1.2301650047302246,2.517665147781372,0.3888355195522308,0.0,0.0,1.0,295.2718811035156,306.0,28.03444099426269,-26273.353515625,4892.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65386962890625,309.2261962890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6219758987426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000631226459518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
