time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545820,293.0360717773437,297.1499938964844,293.1499938964844,0.6311287879943848,-9821.5048828125,304.1524963378906,0.815463662147522,0.4948341846466064,0.4508751034736633,292.9204406738281,297.1499938964844,293.1499938964844,0.8373470306396484,-12825.12109375,304.1276550292969,0.874077320098877,0.6180955767631531,0.58957439661026,292.8512878417969,297.1499938964844,293.1499938964844,0.941415011882782,-10356.791015625,304.11053466796875,0.901448667049408,0.678147554397583,0.4765583276748657,292.6716003417969,297.1499938964844,293.1499938964844,1.0,-16385.66015625,302.59014892578125,0.9835628271102904,0.8709540367126465,0.8236667513847351,293.0736694335937,297.1499938964844,293.1499938964844,0.162251278758049,-17247.693359375,304.1493530273437,0.5708381533622742,0.1678389459848404,0.7919280529022217,286.1339111328125,291.1499938964844,250.72946166992188,250.2156524658203,279.1553955078125,293.0734558105469,286.1348876953125,1.0,0.7424590587615967,0.4297898113727569,0.4297898113727569,1.0,1.0,-3.762541294097901,1.237058401107788,2.5254828929901123,0.3924347758293152,0.0,0.0,1.0,298.873779296875,309.0,35.60612869262695,-26487.578125,4958.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.4039611816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6259607672691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635270611383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0360717773437,297.1499938964844,293.1499938964844,0.6311287879943848,-9821.5048828125,304.1524963378906,0.815463662147522,0.4948341846466064,0.4508751034736633,292.9204406738281,297.1499938964844,293.1499938964844,0.8373470306396484,-12825.12109375,304.1276550292969,0.874077320098877,0.6180955767631531,0.58957439661026,292.8512878417969,297.1499938964844,293.1499938964844,0.941415011882782,-10356.791015625,304.11053466796875,0.901448667049408,0.678147554397583,0.4765583276748657,292.6716003417969,297.1499938964844,293.1499938964844,1.0,-16385.66015625,302.59014892578125,0.9835628271102904,0.8709540367126465,0.8236667513847351,293.0736694335937,297.1499938964844,293.1499938964844,0.162251278758049,-17247.693359375,304.1493530273437,0.5708381533622742,0.1678389459848404,0.7919280529022217,286.1339111328125,291.1499938964844,250.72946166992188,250.2156524658203,279.1553955078125,293.0734558105469,286.1348876953125,1.0,0.7424590587615967,0.4297898113727569,0.4297898113727569,1.0,1.0,-3.762541294097901,1.237058401107788,2.5254828929901123,0.3924347758293152,0.0,0.0,1.0,298.873779296875,309.0,35.60612869262695,-26487.578125,4958.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.4039611816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6259607672691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635270611383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0570678710937,297.1499938964844,293.1499938964844,0.6283484697341919,-9786.24609375,304.1562805175781,0.813005805015564,0.4934603571891784,0.4498342871665954,292.94287109375,297.1499938964844,293.1499938964844,0.8389419317245483,-12839.5400390625,304.1324462890625,0.8726781010627747,0.6193589568138123,0.5909650921821594,292.8721618652344,297.1499938964844,293.1499938964844,0.9466193318367004,-10396.818359375,304.114990234375,0.9008307456970216,0.6814793944358826,0.4789988696575165,292.68780517578125,297.1499938964844,293.1499938964844,1.0,-16460.154296875,302.5248107910156,0.9844209551811218,0.879787802696228,0.8320757150650024,293.0847473144531,297.1499938964844,293.1499938964844,0.1617948710918426,-17206.923828125,304.1503295898437,0.5689724683761597,0.1675246655941009,0.7911959290504456,286.160888671875,291.1499938964844,250.7801513671875,250.26235961914065,279.15576171875,293.0845642089844,286.1617736816406,1.0,0.7456520795822144,0.4303861856460571,0.4303861856460571,1.0,1.0,-3.775139331817627,1.2433083057403564,2.5318310260772705,0.3958578109741211,0.0,0.0,1.0,302.4491271972656,312.0,36.68690872192383,-26676.125,5018.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419006347656,309.56158447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6342054605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006436379044316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0570678710937,297.1499938964844,293.1499938964844,0.6283484697341919,-9786.24609375,304.1562805175781,0.813005805015564,0.4934603571891784,0.4498342871665954,292.94287109375,297.1499938964844,293.1499938964844,0.8389419317245483,-12839.5400390625,304.1324462890625,0.8726781010627747,0.6193589568138123,0.5909650921821594,292.8721618652344,297.1499938964844,293.1499938964844,0.9466193318367004,-10396.818359375,304.114990234375,0.9008307456970216,0.6814793944358826,0.4789988696575165,292.68780517578125,297.1499938964844,293.1499938964844,1.0,-16460.154296875,302.5248107910156,0.9844209551811218,0.879787802696228,0.8320757150650024,293.0847473144531,297.1499938964844,293.1499938964844,0.1617948710918426,-17206.923828125,304.1503295898437,0.5689724683761597,0.1675246655941009,0.7911959290504456,286.160888671875,291.1499938964844,250.7801513671875,250.26235961914065,279.15576171875,293.0845642089844,286.1617736816406,1.0,0.7456520795822144,0.4303861856460571,0.4303861856460571,1.0,1.0,-3.775139331817627,1.2433083057403564,2.5318310260772705,0.3958578109741211,0.0,0.0,1.0,302.4491271972656,312.0,36.68690872192383,-26676.125,5018.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419006347656,309.56158447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6342054605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006436379044316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0770568847656,297.1499938964844,293.1499938964844,0.6246969103813171,-9740.564453125,304.1602783203125,0.8103314638137817,0.4917618930339813,0.4485077857971191,292.9645080566406,297.1499938964844,293.1499938964844,0.8393718600273132,-12840.353515625,304.1375732421875,0.8710800409317017,0.6202195882797241,0.5919864773750305,292.89215087890625,297.1499938964844,293.1499938964844,0.9506860971450806,-10427.24609375,304.1199035644531,0.9000357389450073,0.684466540813446,0.4812080264091491,292.7037353515625,297.1499938964844,293.1499938964844,1.0,-16526.234375,302.46710205078125,0.9851215481758118,0.8882682919502258,0.8401718139648438,293.094970703125,297.1499938964844,293.1499938964844,0.1611341387033462,-17148.544921875,304.1513061523437,0.566956102848053,0.1671076565980911,0.7900060415267944,286.1957092285156,291.1499938964844,250.8338317871093,250.3118133544922,279.15606689453125,293.0941467285156,286.1969299316406,1.0,0.7485790848731995,0.4310081005096435,0.4310081005096435,1.0,1.0,-3.785743713378906,1.2489230632781982,2.536820650100708,0.3990888595581054,0.0,0.0,1.0,305.99786376953125,315.0,45.989654541015625,-26899.990234375,5073.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,309.7674865722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6382088661193848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647700857371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0770568847656,297.1499938964844,293.1499938964844,0.6246969103813171,-9740.564453125,304.1602783203125,0.8103314638137817,0.4917618930339813,0.4485077857971191,292.9645080566406,297.1499938964844,293.1499938964844,0.8393718600273132,-12840.353515625,304.1375732421875,0.8710800409317017,0.6202195882797241,0.5919864773750305,292.89215087890625,297.1499938964844,293.1499938964844,0.9506860971450806,-10427.24609375,304.1199035644531,0.9000357389450073,0.684466540813446,0.4812080264091491,292.7037353515625,297.1499938964844,293.1499938964844,1.0,-16526.234375,302.46710205078125,0.9851215481758118,0.8882682919502258,0.8401718139648438,293.094970703125,297.1499938964844,293.1499938964844,0.1611341387033462,-17148.544921875,304.1513061523437,0.566956102848053,0.1671076565980911,0.7900060415267944,286.1957092285156,291.1499938964844,250.8338317871093,250.3118133544922,279.15606689453125,293.0941467285156,286.1969299316406,1.0,0.7485790848731995,0.4310081005096435,0.4310081005096435,1.0,1.0,-3.785743713378906,1.2489230632781982,2.536820650100708,0.3990888595581054,0.0,0.0,1.0,305.99786376953125,315.0,45.989654541015625,-26899.990234375,5073.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,309.7674865722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6382088661193848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647700857371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0960998535156,297.1499938964844,293.1499938964844,0.6204686164855957,-9688.296875,304.16387939453125,0.8074095845222473,0.4897435009479522,0.4468970000743866,292.9856872558594,297.1499938964844,293.1499938964844,0.8389356732368469,-12831.51953125,304.1424255371094,0.8692528009414673,0.6206244826316833,0.5925947427749634,292.91119384765625,297.1499938964844,293.1499938964844,0.9540227055549622,-10452.0166015625,304.1243591308594,0.8990562558174133,0.6871363520622253,0.4831908643245697,292.7195129394531,297.1499938964844,293.1499938964844,1.0,-16587.43359375,302.413818359375,0.9856455326080322,0.8963724374771118,0.847912609577179,293.1043701171875,297.1499938964844,293.1499938964844,0.1603558212518692,-17080.4453125,304.15216064453125,0.564789891242981,0.1665942966938018,0.7883942127227783,286.2312927246094,291.1499938964844,250.89048767089844,250.3640289306641,279.1563720703125,293.1025085449219,286.232421875,1.0,0.7512421011924744,0.4316608011722564,0.4316608011722564,1.0,1.0,-3.794301271438599,1.2538928985595703,2.5404083728790283,0.4021288156509399,0.0,0.0,1.0,309.5367126464844,318.0,48.14609146118164,-27095.1015625,5122.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,309.9502868652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6415897011756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006511319661512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0960998535156,297.1499938964844,293.1499938964844,0.6204686164855957,-9688.296875,304.16387939453125,0.8074095845222473,0.4897435009479522,0.4468970000743866,292.9856872558594,297.1499938964844,293.1499938964844,0.8389356732368469,-12831.51953125,304.1424255371094,0.8692528009414673,0.6206244826316833,0.5925947427749634,292.91119384765625,297.1499938964844,293.1499938964844,0.9540227055549622,-10452.0166015625,304.1243591308594,0.8990562558174133,0.6871363520622253,0.4831908643245697,292.7195129394531,297.1499938964844,293.1499938964844,1.0,-16587.43359375,302.413818359375,0.9856455326080322,0.8963724374771118,0.847912609577179,293.1043701171875,297.1499938964844,293.1499938964844,0.1603558212518692,-17080.4453125,304.15216064453125,0.564789891242981,0.1665942966938018,0.7883942127227783,286.2312927246094,291.1499938964844,250.89048767089844,250.3640289306641,279.1563720703125,293.1025085449219,286.232421875,1.0,0.7512421011924744,0.4316608011722564,0.4316608011722564,1.0,1.0,-3.794301271438599,1.2538928985595703,2.5404083728790283,0.4021288156509399,0.0,0.0,1.0,309.5367126464844,318.0,48.14609146118164,-27095.1015625,5122.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,309.9502868652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6415897011756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006511319661512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10528564453125,297.1499938964844,293.1499938964844,0.6181933283805847,-9660.357421875,304.1654968261719,0.8058560490608215,0.4886187016963959,0.4459885358810425,292.9960327148437,297.1499938964844,293.1499938964844,0.838456928730011,-12824.2666015625,304.1446533203125,0.8682621717453003,0.6206667423248291,0.5927449464797974,292.9203186035156,297.1499938964844,293.1499938964844,0.9555128216743468,-10463.12890625,304.12628173828125,0.8985130190849304,0.6883679032325745,0.4841091632843017,292.72723388671875,297.1499938964844,293.1499938964844,1.0,-16616.99609375,302.3880920410156,0.985855758190155,0.9003057479858398,0.8516673445701599,293.1087646484375,297.1499938964844,293.1499938964844,0.159937247633934,-17044.0390625,304.15252685546875,0.5636593103408813,0.1663047969341278,0.7874402403831482,286.2481689453125,291.1499938964844,250.91993713378903,250.3911590576172,279.1565856933594,293.10662841796875,286.249267578125,1.0,0.7524784207344055,0.4320042729377746,0.4320042729377746,1.0,1.0,-3.797865152359009,1.2561718225479126,2.5416934490203857,0.4035999476909637,0.0,0.0,1.0,311.2950744628906,318.0,47.513179779052734,-27182.3125,5144.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794982910156,310.0331420898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6478772759437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006575130391865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1142883300781,297.1499938964844,293.1499938964844,0.6156788468360901,-9629.4541015625,304.167236328125,0.8042479753494263,0.487419843673706,0.4450148344039917,293.0062561035156,297.1499938964844,293.1499938964844,0.8376396298408508,-12812.955078125,304.1471252441406,0.8672289252281189,0.620610773563385,0.5928030014038086,292.9291687011719,297.1499938964844,293.1499938964844,0.956693172454834,-10471.5732421875,304.12847900390625,0.8979406952857971,0.6895348429679871,0.4849834740161896,292.7348937988281,297.1499938964844,293.1499938964844,1.0,-16644.03125,302.3646240234375,0.9860376715660096,0.9041599631309508,0.8553533554077148,293.1130065917969,297.1499938964844,293.1499938964844,0.1594652086496353,-17002.892578125,304.1529235839844,0.5625033378601074,0.165996253490448,0.7864003777503967,286.2680053710937,291.1499938964844,250.9501342773437,250.41897583007807,279.15679931640625,293.1106872558594,286.2694396972656,1.0,0.7536565661430359,0.4323592782020569,0.4323592782020569,1.0,1.0,-3.801000833511353,1.2583308219909668,2.5426700115203857,0.405045598745346,0.0,0.0,1.0,313.0443115234375,321.0,52.14659881591797,-27293.30078125,5164.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,310.1443176269531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.649796724319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006594610167667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1316833496094,297.1499938964844,293.1499938964844,0.6101565957069397,-9561.7958984375,304.1706848144531,0.8008949160575867,0.4847928881645202,0.4428645968437195,293.0262451171875,297.1499938964844,293.1499938964844,0.8352805972099304,-12782.1474609375,304.1519775390625,0.8650238513946533,0.6201984286308289,0.5926385521888733,292.9460754394531,297.1499938964844,293.1499938964844,0.9584588408470154,-10483.7802734375,304.1326599121094,0.8967000842094421,0.6916980743408203,0.4866032004356384,292.7502746582031,297.1499938964844,293.1499938964844,1.0,-16693.279296875,302.3221740722656,0.98628830909729,0.911553680896759,0.862455427646637,293.1209411621094,297.1499938964844,293.1499938964844,0.1584290713071823,-16912.71484375,304.1536865234375,0.5601113438606262,0.1653242260217666,0.7840777635574341,286.31085205078125,291.1499938964844,251.0127410888672,250.4766387939453,279.1572265625,293.11871337890625,286.3122253417969,1.0,0.7558358907699585,0.4331055283546448,0.4331055283546448,1.0,1.0,-3.805918455123901,1.2622675895690918,2.5436506271362305,0.4078560471534729,0.0,0.0,1.0,316.5283203125,324.0,56.9644660949707,-27493.009765625,5202.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93560791015625,310.3487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6531160473823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662829785142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1316833496094,297.1499938964844,293.1499938964844,0.6101565957069397,-9561.7958984375,304.1706848144531,0.8008949160575867,0.4847928881645202,0.4428645968437195,293.0262451171875,297.1499938964844,293.1499938964844,0.8352805972099304,-12782.1474609375,304.1519775390625,0.8650238513946533,0.6201984286308289,0.5926385521888733,292.9460754394531,297.1499938964844,293.1499938964844,0.9584588408470154,-10483.7802734375,304.1326599121094,0.8967000842094421,0.6916980743408203,0.4866032004356384,292.7502746582031,297.1499938964844,293.1499938964844,1.0,-16693.279296875,302.3221740722656,0.98628830909729,0.911553680896759,0.862455427646637,293.1209411621094,297.1499938964844,293.1499938964844,0.1584290713071823,-16912.71484375,304.1536865234375,0.5601113438606262,0.1653242260217666,0.7840777635574341,286.31085205078125,291.1499938964844,251.0127410888672,250.4766387939453,279.1572265625,293.11871337890625,286.3122253417969,1.0,0.7558358907699585,0.4331055283546448,0.4331055283546448,1.0,1.0,-3.805918455123901,1.2622675895690918,2.5436506271362305,0.4078560471534729,0.0,0.0,1.0,316.5283203125,324.0,56.9644660949707,-27493.009765625,5202.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93560791015625,310.3487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6531160473823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662829785142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14825439453125,297.1499938964844,293.1499938964844,0.6042848229408264,-9490.1943359375,304.1735534667969,0.797386109828949,0.4818975329399109,0.4404655992984772,293.04559326171875,297.1499938964844,293.1499938964844,0.8323424458503723,-12745.2158203125,304.1561889648437,0.8626570105552673,0.6194058656692505,0.5921162962913513,292.9613037109375,297.1499938964844,293.1499938964844,0.9600315690040588,-10495.1982421875,304.13580322265625,0.8954048752784729,0.6937747001647949,0.4881451725959778,292.76593017578125,297.1499938964844,293.1499938964844,1.0,-16739.21484375,302.2825622558594,0.9863878488540648,0.918508768081665,0.8691509366035461,293.1282043457031,297.1499938964844,293.1499938964844,0.1573465317487716,-16818.888671875,304.1542358398437,0.5576306581497192,0.1645847558975219,0.7814574241638184,286.3508605957031,291.1499938964844,251.0782928466797,250.5370178222656,279.15771484375,293.1266784667969,286.35211181640625,1.0,0.7577927112579346,0.4339003562927246,0.4339003562927246,1.0,1.0,-3.809164524078369,1.2657434940338137,2.543421030044556,0.4105720520019531,0.0,0.0,1.0,319.98248291015625,327.0,55.65278625488281,-27663.60546875,5234.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13690185546875,310.5277404785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6606642007827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704902043566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14825439453125,297.1499938964844,293.1499938964844,0.6042848229408264,-9490.1943359375,304.1735534667969,0.797386109828949,0.4818975329399109,0.4404655992984772,293.04559326171875,297.1499938964844,293.1499938964844,0.8323424458503723,-12745.2158203125,304.1561889648437,0.8626570105552673,0.6194058656692505,0.5921162962913513,292.9613037109375,297.1499938964844,293.1499938964844,0.9600315690040588,-10495.1982421875,304.13580322265625,0.8954048752784729,0.6937747001647949,0.4881451725959778,292.76593017578125,297.1499938964844,293.1499938964844,1.0,-16739.21484375,302.2825622558594,0.9863878488540648,0.918508768081665,0.8691509366035461,293.1282043457031,297.1499938964844,293.1499938964844,0.1573465317487716,-16818.888671875,304.1542358398437,0.5576306581497192,0.1645847558975219,0.7814574241638184,286.3508605957031,291.1499938964844,251.0782928466797,250.5370178222656,279.15771484375,293.1266784667969,286.35211181640625,1.0,0.7577927112579346,0.4339003562927246,0.4339003562927246,1.0,1.0,-3.809164524078369,1.2657434940338137,2.543421030044556,0.4105720520019531,0.0,0.0,1.0,319.98248291015625,327.0,55.65278625488281,-27663.60546875,5234.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13690185546875,310.5277404785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6606642007827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704902043566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1638488769531,297.1499938964844,293.1499938964844,0.5977952480316162,-9410.986328125,304.176513671875,0.793755054473877,0.4787783026695251,0.437863826751709,293.0643920898437,297.1499938964844,293.1499938964844,0.8283929228782654,-12696.4189453125,304.1607360839844,0.860141932964325,0.6182421445846558,0.5912497639656067,292.97540283203125,297.1499938964844,293.1499938964844,0.9608952403068542,-10500.798828125,304.1390991210937,0.8940537571907043,0.6956980228424072,0.489600270986557,292.7816162109375,297.1499938964844,293.1499938964844,1.0,-16777.275390625,302.2501220703125,0.98635333776474,0.9250581860542296,0.8754722476005554,293.1348876953125,297.1499938964844,293.1499938964844,0.156129851937294,-16713.162109375,304.1548767089844,0.5550714731216431,0.1637824326753616,0.7785606384277344,286.3973388671875,291.1499938964844,251.14678955078125,250.6000823974609,279.158203125,293.1346130371094,286.3988952636719,1.0,0.7595440149307251,0.4347440898418426,0.4347440898418426,1.0,1.0,-3.8108649253845215,1.2688018083572388,2.5420632362365723,0.4132117629051208,0.0,0.0,1.0,323.4088134765625,330.0,62.879539489746094,-27866.67578125,5262.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857421875,310.7500915527344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6639629006385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738379597663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1638488769531,297.1499938964844,293.1499938964844,0.5977952480316162,-9410.986328125,304.176513671875,0.793755054473877,0.4787783026695251,0.437863826751709,293.0643920898437,297.1499938964844,293.1499938964844,0.8283929228782654,-12696.4189453125,304.1607360839844,0.860141932964325,0.6182421445846558,0.5912497639656067,292.97540283203125,297.1499938964844,293.1499938964844,0.9608952403068542,-10500.798828125,304.1390991210937,0.8940537571907043,0.6956980228424072,0.489600270986557,292.7816162109375,297.1499938964844,293.1499938964844,1.0,-16777.275390625,302.2501220703125,0.98635333776474,0.9250581860542296,0.8754722476005554,293.1348876953125,297.1499938964844,293.1499938964844,0.156129851937294,-16713.162109375,304.1548767089844,0.5550714731216431,0.1637824326753616,0.7785606384277344,286.3973388671875,291.1499938964844,251.14678955078125,250.6000823974609,279.158203125,293.1346130371094,286.3988952636719,1.0,0.7595440149307251,0.4347440898418426,0.4347440898418426,1.0,1.0,-3.8108649253845215,1.2688018083572388,2.5420632362365723,0.4132117629051208,0.0,0.0,1.0,323.4088134765625,330.0,62.879539489746094,-27866.67578125,5262.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857421875,310.7500915527344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6639629006385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738379597663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1785583496094,297.1499938964844,293.1499938964844,0.5909808874130249,-9327.9853515625,304.17901611328125,0.7900002002716064,0.475440114736557,0.4350672662258148,293.0826416015625,297.1499938964844,293.1499938964844,0.8237859010696411,-12640.3974609375,304.164794921875,0.8574703931808472,0.6167042255401611,0.5900342464447021,292.9886169433594,297.1499938964844,293.1499938964844,0.9613786339759828,-10503.6806640625,304.14190673828125,0.8926135301589966,0.6974368691444397,0.4909306168556213,292.79736328125,297.1499938964844,293.1499938964844,1.0,-16811.224609375,302.2213439941406,0.9861718416213988,0.9311928749084472,0.8813999891281128,293.1410217285156,297.1499938964844,293.1499938964844,0.1548574417829513,-16602.744140625,304.1553649902344,0.5524327158927917,0.162920743227005,0.7754051089286804,286.4432983398437,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425476074219,286.4447326660156,1.0,0.7610920071601868,0.4356384873390198,0.4356384873390198,1.0,1.0,-3.810975790023804,1.2714287042617798,2.539547204971313,0.4157696664333343,0.0,0.0,1.0,326.82147216796875,333.0,63.19099426269531,-28039.01171875,5284.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6038513183594,310.9457092285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6666260957717896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765407160855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1785583496094,297.1499938964844,293.1499938964844,0.5909808874130249,-9327.9853515625,304.17901611328125,0.7900002002716064,0.475440114736557,0.4350672662258148,293.0826416015625,297.1499938964844,293.1499938964844,0.8237859010696411,-12640.3974609375,304.164794921875,0.8574703931808472,0.6167042255401611,0.5900342464447021,292.9886169433594,297.1499938964844,293.1499938964844,0.9613786339759828,-10503.6806640625,304.14190673828125,0.8926135301589966,0.6974368691444397,0.4909306168556213,292.79736328125,297.1499938964844,293.1499938964844,1.0,-16811.224609375,302.2213439941406,0.9861718416213988,0.9311928749084472,0.8813999891281128,293.1410217285156,297.1499938964844,293.1499938964844,0.1548574417829513,-16602.744140625,304.1553649902344,0.5524327158927917,0.162920743227005,0.7754051089286804,286.4432983398437,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425476074219,286.4447326660156,1.0,0.7610920071601868,0.4356384873390198,0.4356384873390198,1.0,1.0,-3.810975790023804,1.2714287042617798,2.539547204971313,0.4157696664333343,0.0,0.0,1.0,326.82147216796875,333.0,63.19099426269531,-28039.01171875,5284.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6038513183594,310.9457092285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6666260957717896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765407160855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18572998046875,297.1499938964844,293.1499938964844,0.5874919891357422,-9285.5263671875,304.1800842285156,0.7880752086639404,0.4736689329147339,0.4335902035236358,293.0916748046875,297.1499938964844,293.1499938964844,0.8212951421737671,-12610.365234375,304.1666259765625,0.856076717376709,0.615781307220459,0.5892915725708008,292.9950256347656,297.1499938964844,293.1499938964844,0.9615458250045776,-10504.6708984375,304.14306640625,0.8918600678443909,0.6982186436653137,0.4915458559989929,292.8051452636719,297.1499938964844,293.1499938964844,1.0,-16827.4765625,302.20758056640625,0.9860343933105468,0.934129238128662,0.8842366337776184,293.1438903808594,297.1499938964844,293.1499938964844,0.154214009642601,-16547.0,304.1555480957031,0.5510877370834351,0.1624699831008911,0.77373868227005,286.4649353027344,291.1499938964844,251.25503540039065,250.69972229003903,279.1587829589844,293.1456604003906,286.4662780761719,1.0,0.761792004108429,0.4360864758491516,0.4360864758491516,1.0,1.0,-3.8104541301727295,1.2725427150726318,2.5379114151000977,0.4169770181179046,0.0,0.0,1.0,328.5217590332031,333.0,61.67912673950195,-28114.333984375,5294.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7017822265625,311.0337829589844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6725524067878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825551972724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1929626464844,297.1499938964844,293.1499938964844,0.5837778449058533,-9240.1328125,304.1813659667969,0.7860925197601318,0.4717922508716583,0.4320353269577026,293.1007995605469,297.1499938964844,293.1499938964844,0.8184784650802612,-12576.310546875,304.1687316894531,0.8546262979507446,0.6147301197052002,0.5884429216384888,293.0018005371094,297.1499938964844,293.1499938964844,0.96138334274292,-10502.6806640625,304.1446228027344,0.8910484313964844,0.6988542079925537,0.492089569568634,292.8128662109375,297.1499938964844,293.1499938964844,1.0,-16841.392578125,302.1958923339844,0.9858585596084596,0.9369807243347168,0.887000322341919,293.1466369628906,297.1499938964844,293.1499938964844,0.1535324305295944,-16487.74609375,304.1557922363281,0.5497204661369324,0.1620071232318878,0.7720252275466919,286.4891662597656,291.1499938964844,251.2925720214844,250.73426818847656,279.1588134765625,293.1475524902344,286.4908752441406,1.0,0.762441098690033,0.4365299344062805,0.4365299344062805,1.0,1.0,-3.809481382369995,1.2734665870666504,2.5360147953033447,0.418098121881485,0.0,0.0,1.0,330.2341003417969,336.0,65.47723388671875,-28212.58984375,5302.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8302001953125,311.1494140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6741162538528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841423455625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20733642578125,297.1499938964844,293.1499938964844,0.5758402347564697,-9142.8837890625,304.1841125488281,0.7819380164146423,0.4677880704402923,0.4286741614341736,293.1191101074219,297.1499938964844,293.1499938964844,0.8120615482330322,-12498.9111328125,304.17315673828125,0.8515323400497437,0.612260103225708,0.5863891243934631,293.0157165527344,297.1499938964844,293.1499938964844,0.960235059261322,-10491.603515625,304.1483154296875,0.8892121315002441,0.6997831463813782,0.4929108023643493,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-16864.626953125,302.17681884765625,0.9853633046150208,0.9423564672470092,0.8922419548034668,293.1518249511719,297.1499938964844,293.1499938964844,0.1521057486534118,-16363.5517578125,304.1562194824219,0.5469087362289429,0.161039799451828,0.7684391736984253,286.540771484375,291.1499938964844,251.36984252929688,250.80535888671875,279.1591186523437,293.1514892578125,286.5423889160156,1.0,0.7635626792907715,0.4374532401561737,0.4374532401561737,1.0,1.0,-3.805948257446289,1.2748422622680664,2.531105756759644,0.420216828584671,0.0,0.0,1.0,333.6981506347656,339.0,69.50582122802734,-28384.404296875,5314.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0650939941406,311.36187744140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6767204999923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006867852644063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20733642578125,297.1499938964844,293.1499938964844,0.5758402347564697,-9142.8837890625,304.1841125488281,0.7819380164146423,0.4677880704402923,0.4286741614341736,293.1191101074219,297.1499938964844,293.1499938964844,0.8120615482330322,-12498.9111328125,304.17315673828125,0.8515323400497437,0.612260103225708,0.5863891243934631,293.0157165527344,297.1499938964844,293.1499938964844,0.960235059261322,-10491.603515625,304.1483154296875,0.8892121315002441,0.6997831463813782,0.4929108023643493,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-16864.626953125,302.17681884765625,0.9853633046150208,0.9423564672470092,0.8922419548034668,293.1518249511719,297.1499938964844,293.1499938964844,0.1521057486534118,-16363.5517578125,304.1562194824219,0.5469087362289429,0.161039799451828,0.7684391736984253,286.540771484375,291.1499938964844,251.36984252929688,250.80535888671875,279.1591186523437,293.1514892578125,286.5423889160156,1.0,0.7635626792907715,0.4374532401561737,0.4374532401561737,1.0,1.0,-3.805948257446289,1.2748422622680664,2.531105756759644,0.420216828584671,0.0,0.0,1.0,333.6981506347656,339.0,69.50582122802734,-28384.404296875,5314.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0650939941406,311.36187744140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6767204999923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006867852644063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2208557128906,297.1499938964844,293.1499938964844,0.5676811933517456,-9042.951171875,304.1863098144531,0.7776799201965332,0.4635917544364929,0.4251122772693634,293.1370544433594,297.1499938964844,293.1499938964844,0.8050766587257385,-12415.197265625,304.17706298828125,0.848288893699646,0.6094022393226624,0.5839499235153198,293.0293273925781,297.1499938964844,293.1499938964844,0.9586259722709656,-10477.0546875,304.1515197753906,0.8872416019439697,0.7004228234291077,0.4935056865215301,292.8439636230469,297.1499938964844,293.1499938964844,1.0,-16885.458984375,302.1597900390625,0.9847434163093568,0.9473564028739928,0.8971201777458191,293.1565856933594,297.1499938964844,293.1499938964844,0.1506583094596862,-16237.6455078125,304.15655517578125,0.5440444350242615,0.160023033618927,0.7646313905715942,286.5894775390625,291.1499938964844,251.4499969482422,250.87908935546875,279.1595458984375,293.1556091308594,286.59100341796875,1.0,0.7644686698913574,0.4384280741214752,0.4384280741214752,1.0,1.0,-3.800732374191284,1.2757444381713867,2.524988174438477,0.4222238957881927,0.0,0.0,1.0,337.13299560546875,342.0,67.91889190673828,-28525.72265625,5320.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699279785156,311.5482482910156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6835435032844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937097641639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2208557128906,297.1499938964844,293.1499938964844,0.5676811933517456,-9042.951171875,304.1863098144531,0.7776799201965332,0.4635917544364929,0.4251122772693634,293.1370544433594,297.1499938964844,293.1499938964844,0.8050766587257385,-12415.197265625,304.17706298828125,0.848288893699646,0.6094022393226624,0.5839499235153198,293.0293273925781,297.1499938964844,293.1499938964844,0.9586259722709656,-10477.0546875,304.1515197753906,0.8872416019439697,0.7004228234291077,0.4935056865215301,292.8439636230469,297.1499938964844,293.1499938964844,1.0,-16885.458984375,302.1597900390625,0.9847434163093568,0.9473564028739928,0.8971201777458191,293.1565856933594,297.1499938964844,293.1499938964844,0.1506583094596862,-16237.6455078125,304.15655517578125,0.5440444350242615,0.160023033618927,0.7646313905715942,286.5894775390625,291.1499938964844,251.4499969482422,250.87908935546875,279.1595458984375,293.1556091308594,286.59100341796875,1.0,0.7644686698913574,0.4384280741214752,0.4384280741214752,1.0,1.0,-3.800732374191284,1.2757444381713867,2.524988174438477,0.4222238957881927,0.0,0.0,1.0,337.13299560546875,342.0,67.91889190673828,-28525.72265625,5320.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699279785156,311.5482482910156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6835435032844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937097641639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23406982421875,297.1499938964844,293.1499938964844,0.5589670538902283,-8935.72265625,304.1887512207031,0.7732595801353455,0.4591169655323028,0.4213517010211944,293.1551208496094,297.1499938964844,293.1499938964844,0.7970473170280457,-12318.771484375,304.1814270019531,0.8448274731636047,0.6060648560523987,0.5811164975166321,293.0429992675781,297.1499938964844,293.1499938964844,0.9560381174087524,-10454.12109375,304.1553649902344,0.8850727677345276,0.7007103562355042,0.4938898086547851,292.8601989746094,297.1499938964844,293.1499938964844,1.0,-16898.130859375,302.1501770019531,0.9839114546775818,0.9518226385116576,0.90158212184906,293.1617736816406,297.1499938964844,293.1499938964844,0.1490093022584915,-16093.6162109375,304.1571350097656,0.5409687161445618,0.1588079631328582,0.760242760181427,286.64508056640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1603698730469,293.1611328125,286.6469116210937,1.0,0.7651410698890686,0.439500629901886,0.439500629901886,1.0,1.0,-3.7933521270751953,1.2761129140853882,2.5172393321990967,0.4242017865180969,0.0,0.0,1.0,340.6419982910156,345.0,75.7026596069336,-28695.6640625,5320.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.521728515625,311.7779235839844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6861146092414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963190971873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23406982421875,297.1499938964844,293.1499938964844,0.5589670538902283,-8935.72265625,304.1887512207031,0.7732595801353455,0.4591169655323028,0.4213517010211944,293.1551208496094,297.1499938964844,293.1499938964844,0.7970473170280457,-12318.771484375,304.1814270019531,0.8448274731636047,0.6060648560523987,0.5811164975166321,293.0429992675781,297.1499938964844,293.1499938964844,0.9560381174087524,-10454.12109375,304.1553649902344,0.8850727677345276,0.7007103562355042,0.4938898086547851,292.8601989746094,297.1499938964844,293.1499938964844,1.0,-16898.130859375,302.1501770019531,0.9839114546775818,0.9518226385116576,0.90158212184906,293.1617736816406,297.1499938964844,293.1499938964844,0.1490093022584915,-16093.6162109375,304.1571350097656,0.5409687161445618,0.1588079631328582,0.760242760181427,286.64508056640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1603698730469,293.1611328125,286.6469116210937,1.0,0.7651410698890686,0.439500629901886,0.439500629901886,1.0,1.0,-3.7933521270751953,1.2761129140853882,2.5172393321990967,0.4242017865180969,0.0,0.0,1.0,340.6419982910156,345.0,75.7026596069336,-28695.6640625,5320.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.521728515625,311.7779235839844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6861146092414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963190971873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2470092773437,297.1499938964844,293.1499938964844,0.5498064756393433,-8822.6552734375,304.19110107421875,0.7685874104499817,0.4543603062629699,0.4173255562782287,293.17340087890625,297.1499938964844,293.1499938964844,0.7881211638450623,-12211.6494140625,304.1858215332031,0.841054379940033,0.602229654788971,0.577803909778595,293.0562744140625,297.1499938964844,293.1499938964844,0.9527697563171388,-10425.7705078125,304.15899658203125,0.8826409578323364,0.700722873210907,0.494062066078186,292.8775634765625,297.1499938964844,293.1499938964844,1.0,-16904.05859375,302.1466369628906,0.9827426671981812,0.9556441307067872,0.9054421186447144,293.1675109863281,297.1499938964844,293.1499938964844,0.1470827460289001,-15925.3076171875,304.157958984375,0.5374764204025269,0.157348558306694,0.7547212839126587,286.7021484375,291.1499938964844,251.62548828125,251.0403594970703,279.1614685058594,293.16851806640625,286.70391845703125,1.0,0.7654860615730286,0.4407045841217041,0.4407045841217041,1.0,1.0,-3.7827327251434326,1.2756567001342771,2.507076025009156,0.426058292388916,0.0,0.0,1.0,344.2882995605469,348.0,78.08900451660156,-28829.22265625,5311.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74493408203125,311.983642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.688015341758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00069824809907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2470092773437,297.1499938964844,293.1499938964844,0.5498064756393433,-8822.6552734375,304.19110107421875,0.7685874104499817,0.4543603062629699,0.4173255562782287,293.17340087890625,297.1499938964844,293.1499938964844,0.7881211638450623,-12211.6494140625,304.1858215332031,0.841054379940033,0.602229654788971,0.577803909778595,293.0562744140625,297.1499938964844,293.1499938964844,0.9527697563171388,-10425.7705078125,304.15899658203125,0.8826409578323364,0.700722873210907,0.494062066078186,292.8775634765625,297.1499938964844,293.1499938964844,1.0,-16904.05859375,302.1466369628906,0.9827426671981812,0.9556441307067872,0.9054421186447144,293.1675109863281,297.1499938964844,293.1499938964844,0.1470827460289001,-15925.3076171875,304.157958984375,0.5374764204025269,0.157348558306694,0.7547212839126587,286.7021484375,291.1499938964844,251.62548828125,251.0403594970703,279.1614685058594,293.16851806640625,286.70391845703125,1.0,0.7654860615730286,0.4407045841217041,0.4407045841217041,1.0,1.0,-3.7827327251434326,1.2756567001342771,2.507076025009156,0.426058292388916,0.0,0.0,1.0,344.2882995605469,348.0,78.08900451660156,-28829.22265625,5311.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74493408203125,311.983642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.688015341758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00069824809907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25323486328125,297.1499938964844,293.1499938964844,0.5451486110687256,-8765.091796875,304.19207763671875,0.7662235498428345,0.4519084095954895,0.4152416884899139,293.1824035644531,297.1499938964844,293.1499938964844,0.783429741859436,-12155.4541015625,304.18780517578125,0.8391128182411194,0.6001606583595276,0.5759983062744141,293.06268310546875,297.1499938964844,293.1499938964844,0.9510023593902588,-10410.673828125,304.1605529785156,0.8813945651054382,0.7006483674049377,0.4940921068191528,292.8863830566406,297.1499938964844,293.1499938964844,1.0,-16905.44921875,302.146240234375,0.9820889830589294,0.95735502243042,0.9071765542030334,293.1703796386719,297.1499938964844,293.1499938964844,0.1460602879524231,-15835.990234375,304.15838623046875,0.5356561541557312,0.1565624624490738,0.7516722679138184,286.7299499511719,291.1499938964844,251.67295837402344,251.08395385742188,279.1620178222656,293.17236328125,286.731689453125,1.0,0.7655435800552368,0.4413459002971649,0.4413459002971649,1.0,1.0,-3.77650785446167,1.275195837020874,2.501312017440796,0.4269478917121887,0.0,0.0,1.0,346.09381103515625,348.0,77.72561645507812,-28884.216796875,5304.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8464050292969,312.0779113769531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6935380101203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007038529147394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2592468261719,297.1499938964844,293.1499938964844,0.5403335690498352,-8705.37890625,304.19317626953125,0.7638576030731201,0.449416846036911,0.4131211936473846,293.1912536621094,297.1499938964844,293.1499938964844,0.778450608253479,-12095.6650390625,304.19000244140625,0.8371529579162598,0.5980138778686523,0.5741144418716431,293.0689392089844,297.1499938964844,293.1499938964844,0.9489562511444092,-10393.1376953125,304.162353515625,0.8801408410072327,0.700524628162384,0.4940887093544006,292.8952941894531,297.1499938964844,293.1499938964844,1.0,-16904.056640625,302.1483764648437,0.9814051985740662,0.9589456915855408,0.9088026881217957,293.1731872558594,297.1499938964844,293.1499938964844,0.1449804455041885,-15741.3759765625,304.1588134765625,0.5338142514228821,0.1557502448558807,0.7484959363937378,286.7607421875,291.1499938964844,251.72178649902344,251.12876892089844,279.1625061035156,293.1763000488281,286.76287841796875,1.0,0.7655382752418518,0.4420105516910553,0.4420105516910553,1.0,1.0,-3.769820928573608,1.2746227979660034,2.4951982498168945,0.4278238117694855,0.0,0.0,1.0,347.8780212402344,351.0,82.56306457519531,-28962.06640625,5295.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.978759765625,312.2001647949219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6946893334388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007050213753245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
